time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001163558918051,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0001225284213433,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,9.049912478076294e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001225283922394,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0005812210729345,286.41033935546875,294.1499938964844,298.83612060546875,296.02020263671875,299.8107604980469,298.8584289550781,287.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397624086588,3.3903699403481375e-08,0.0012397285318002,-0.0875628292560577,0.0,0.0,0.0,-0.021620187908411,60.0,19.111934661865234,0.0,-1.0479411827191144e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001163558918051,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0001225284213433,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,9.049912478076294e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001225283922394,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0005812210729345,286.41033935546875,294.1499938964844,298.83612060546875,296.02020263671875,299.8107604980469,298.8584289550781,287.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397624086588,3.3903699403481375e-08,0.0012397285318002,-0.0875628292560577,0.0,0.0,0.0,-0.021620187908411,60.0,19.111934661865234,0.0,-1.0479411827191144e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0001164501227322,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001226276363013,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.05724155018106e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001226276217494,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0005816917400807,286.4173278808594,294.1499938964844,298.8202514648437,296.0072937011719,299.7998962402344,298.8418273925781,287.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407661415636,3.4021120143279404e-08,0.0012407321482896,-0.0878670737147331,0.0,0.0,0.0,-0.0216783955693244,60.0,19.07447624206543,0.0,-1.049639024586213e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0001165377252618,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0001227198954438,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.064054756890982e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.00012271986634,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.0005821293452754,286.4243469238281,294.1499938964844,298.8049621582031,295.9950256347656,299.7889404296875,298.8258056640625,287.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416994431987,3.4130287929201586e-08,0.0012416653335094,-0.0881498977541923,0.0,0.0,0.0,-0.0217325128614902,60.0,19.03769874572754,0.0,-1.0512187031963549e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0001166940564871,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0001228845212608,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,9.076213609660044e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.000122884492157,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0005829102592542,286.4384460449219,294.1499938964844,298.77618408203125,295.9725952148437,299.7669372558594,298.7955322265625,287.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433651136234,3.432509743106493e-08,0.0012433307711035,-0.0886545628309249,0.0,0.0,0.0,-0.0218290872871875,60.0,18.96628189086914,0.0,-1.0540405526171528e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0001166940564871,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0001228845212608,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,9.076213609660044e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.000122884492157,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0005829102592542,286.4384460449219,294.1499938964844,298.77618408203125,295.9725952148437,299.7669372558594,298.7955322265625,287.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433651136234,3.432509743106493e-08,0.0012433307711035,-0.0886545628309249,0.0,0.0,0.0,-0.0218290872871875,60.0,18.96628189086914,0.0,-1.0540405526171528e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.0001168261733255,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0001230236375704,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,9.086489444598556e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001230236084666,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0005835702177137,286.4525756835937,294.1499938964844,298.75,295.9530639648437,299.744873046875,298.76727294921875,287.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447728076949,3.4489730182940554e-08,0.0012447383487597,-0.0890810042619705,0.0,0.0,0.0,-0.0219107028096914,60.0,18.897232055664062,0.0,-1.0564283314806745e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.0001168261733255,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0001230236375704,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,9.086489444598556e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001230236084666,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0005835702177137,286.4525756835937,294.1499938964844,298.75,295.9530639648437,299.744873046875,298.76727294921875,287.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447728076949,3.4489730182940554e-08,0.0012447383487597,-0.0890810042619705,0.0,0.0,0.0,-0.0219107028096914,60.0,18.897232055664062,0.0,-1.0564283314806745e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001169536117231,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001231578353326,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.096400754060596e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001231578062288,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0005842068349011,286.466796875,294.1499938964844,298.7276306152344,295.9375915527344,299.7226867675781,298.7424011230469,287.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.464853648438293e-08,0.0012460957514122,-0.0894923061132431,0.0,0.0,0.0,-0.0219894275069236,60.0,18.83431053161621,0.0,-1.0587341137124905e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001169536117231,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001231578353326,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.096400754060596e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001231578062288,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0005842068349011,286.466796875,294.1499938964844,298.7276306152344,295.9375915527344,299.7226867675781,298.7424011230469,287.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.464853648438293e-08,0.0012460957514122,-0.0894923061132431,0.0,0.0,0.0,-0.0219894275069236,60.0,18.83431053161621,0.0,-1.0587341137124905e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001171008771052,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001233129150932,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,9.107855294132604e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0001233128859894,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,0.0005849424633197,286.4810485839844,294.1499938964844,298.7098693847656,295.9269714355469,299.7005920410156,298.7217712402344,288.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247699256055,3.483205190946137e-08,0.0012476644478738,-0.0899675413966178,0.0,0.0,0.0,-0.0220804009586572,60.0,18.782777786254883,0.0,-1.0614017753596273e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001171008771052,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001233129150932,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,9.107855294132604e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0001233128859894,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,0.0005849424633197,286.4810485839844,294.1499938964844,298.7098693847656,295.9269714355469,299.7005920410156,298.7217712402344,288.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247699256055,3.483205190946137e-08,0.0012476644478738,-0.0899675413966178,0.0,0.0,0.0,-0.0220804009586572,60.0,18.782777786254883,0.0,-1.0614017753596273e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001171815747511,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,0.0001233978982781,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.114130807574838e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0001233978691743,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0005853455513715,286.4882202148437,294.1499938964844,298.70263671875,295.9233703613281,299.6895751953125,298.7132568359375,288.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485589832067,3.4932607917426146e-08,0.0012485240586102,-0.0902279242873191,0.0,0.0,0.0,-0.0221302490681409,60.0,18.762348175048828,0.0,-1.062864996015378e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0001172661286545,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0001234869414474,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.12070827325806e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001234869123436,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0005857679643668,286.4953918457031,294.1499938964844,298.6964111328125,295.9208984375,299.6785888671875,298.70574951171875,288.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249459804967,3.503798495785304e-08,0.0012494247639551,-0.0905007719993591,0.0,0.0,0.0,-0.0221824888139963,60.0,18.7451400756836,0.0,-1.0643993419989785e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001174464196083,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001236767857335,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.134730498772116e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001236767566297,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0005866685532964,286.5097961425781,294.1499938964844,298.6869506835937,295.9190673828125,299.65679931640625,298.6935119628906,288.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513805413618,3.5262658570900385e-08,0.0012513452675193,-0.0910824313759803,0.0,0.0,0.0,-0.0222938656806945,60.0,18.719125747680664,0.0,-1.0676744466309176e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001174464196083,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001236767857335,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.134730498772116e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001236767566297,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0005866685532964,286.5097961425781,294.1499938964844,298.6869506835937,295.9190673828125,299.65679931640625,298.6935119628906,288.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513805413618,3.5262658570900385e-08,0.0012513452675193,-0.0910824313759803,0.0,0.0,0.0,-0.0222938656806945,60.0,18.719125747680664,0.0,-1.0676744466309176e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.0001176402583951,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001238809054484,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.149806282948704e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001238808763446,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0005876367795281,286.5242614746094,294.1499938964844,298.6810913085937,295.9211730957031,299.63531494140625,298.6853332519531,288.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534456327557,3.5504214679349395e-08,0.0012534101260825,-0.0917076990008354,0.0,0.0,0.0,-0.0224136114120483,60.0,18.70599937438965,0.0,-1.0712012965541365e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.0001176402583951,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001238809054484,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.149806282948704e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001238808763446,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0005876367795281,286.5242614746094,294.1499938964844,298.6810913085937,295.9211730957031,299.63531494140625,298.6853332519531,288.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534456327557,3.5504214679349395e-08,0.0012534101260825,-0.0917076990008354,0.0,0.0,0.0,-0.0224136114120483,60.0,18.70599937438965,0.0,-1.0712012965541365e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001178449165308,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001240964193129,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.165724623017012e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.000124096404761,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0005886591388843,286.538818359375,294.1499938964844,298.6785583496094,295.9269104003906,299.6141967773437,298.6807861328125,288.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556260917335,3.575926399435048e-08,0.0012555903522297,-0.0923677906394004,0.0,0.0,0.0,-0.0225400477647781,60.0,18.704572677612305,0.0,-1.074931432754056e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001178449165308,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001240964193129,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.165724623017012e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.000124096404761,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0005886591388843,286.538818359375,294.1499938964844,298.6785583496094,295.9269104003906,299.6141967773437,298.6807861328125,288.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556260917335,3.575926399435048e-08,0.0012555903522297,-0.0923677906394004,0.0,0.0,0.0,-0.0225400477647781,60.0,18.704572677612305,0.0,-1.074931432754056e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001180576582555,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,0.0001243204460479,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.182270878227428e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0001243204169441,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0005897218361496,286.55340576171875,294.1499938964844,298.67901611328125,295.9360046386719,299.59344482421875,298.6791381835937,288.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024381699917285e-08,0.0012578566092997,-0.0930538028478622,0.0,0.0,0.0,-0.0226714741438627,60.0,18.712514877319336,0.0,-1.0788156856733624e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001180576582555,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,0.0001243204460479,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.182270878227428e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0001243204169441,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0005897218361496,286.55340576171875,294.1499938964844,298.67901611328125,295.9360046386719,299.59344482421875,298.6791381835937,288.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024381699917285e-08,0.0012578566092997,-0.0930538028478622,0.0,0.0,0.0,-0.0226714741438627,60.0,18.712514877319336,0.0,-1.0788156856733624e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,0.0001181665502372,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001244351151399,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,9.190740092890336e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001244350860361,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,0.0005902657285332,286.56072998046875,294.1499938964844,298.68023681640625,295.94171142578125,299.5832824707031,298.6796875,288.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590527767315,3.6160084704306434e-08,0.0012590165715664,-0.093404896557331,0.0,0.0,0.0,-0.0227387454360723,60.0,18.72129440307617,0.0,-1.0808065553646885e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,0.0001182764899567,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001245508901774,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.199290798278524e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001245508610736,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,0.0005908149178139,286.5680847167969,294.1499938964844,298.6820983886719,295.9481506347656,299.57330322265625,298.680908203125,288.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602241476997,3.629709155461569e-08,0.0012601878261193,-0.0937593355774879,0.0,0.0,0.0,-0.0228066649287939,60.0,18.73226547241211,0.0,-1.0828184571209932e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001184980428661,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001247842010343,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.216522448696196e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0001247841719305,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0005919216200709,286.58282470703125,294.1499938964844,298.6875,295.9630126953125,299.5536804199219,298.6849365234375,288.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625845847651,3.657319780359104e-08,0.0012625479139387,-0.094473510980606,0.0,0.0,0.0,-0.0229435376822948,60.0,18.759748458862305,0.0,-1.0868786404216737e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001184980428661,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001247842010343,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.216522448696196e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0001247841719305,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0005919216200709,286.58282470703125,294.1499938964844,298.6875,295.9630126953125,299.5536804199219,298.6849365234375,288.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625845847651,3.657319780359104e-08,0.0012625479139387,-0.094473510980606,0.0,0.0,0.0,-0.0229435376822948,60.0,18.759748458862305,0.0,-1.0868786404216737e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0001187203088193,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001250182540388,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.233810123987496e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,0.000125018224935,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,0.0005930319312028,286.5976257324219,294.1499938964844,298.69488525390625,295.9803466796875,299.5346374511719,298.6911315917969,288.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649525888264,3.685019578369975e-08,0.0012649158015847,-0.0951898545026779,0.0,0.0,0.0,-0.0230808537453413,60.0,18.79472541809082,0.0,-1.0909595005159645e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0001187203088193,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001250182540388,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.233810123987496e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,0.000125018224935,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,0.0005930319312028,286.5976257324219,294.1499938964844,298.69488525390625,295.9803466796875,299.5346374511719,298.6911315917969,288.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649525888264,3.685019578369975e-08,0.0012649158015847,-0.0951898545026779,0.0,0.0,0.0,-0.0230808537453413,60.0,18.79472541809082,0.0,-1.0909595005159645e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.000118940595712,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0001252502261195,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.250942821381614e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.0001252501970157,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0005941322888247,286.61248779296875,294.1499938964844,298.70391845703125,295.9997863769531,299.5162658691406,298.6991882324219,288.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672995217144,3.7124721075088025e-08,0.0012672623852267,-0.0958996564149856,0.0,0.0,0.0,-0.0232169441878795,60.0,18.83633041381836,0.0,-1.0950115125751837e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.000118940595712,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0001252502261195,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.250942821381614e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.0001252501970157,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0005941322888247,286.61248779296875,294.1499938964844,298.70391845703125,295.9997863769531,299.5162658691406,298.6991882324219,288.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672995217144,3.7124721075088025e-08,0.0012672623852267,-0.0958996564149856,0.0,0.0,0.0,-0.0232169441878795,60.0,18.83633041381836,0.0,-1.0950115125751837e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001191551273223,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0001254761300515,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.26762877497822e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,0.0001254761154996,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,0.0005952039500698,286.62744140625,294.1499938964844,298.7142944335937,296.0210876464844,299.49859619140625,298.7088928222656,288.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695852201431,3.739208054298615e-08,0.0012695478508248,-0.0965908095240593,0.0,0.0,0.0,-0.0233494825661182,60.0,18.883913040161133,0.0,-1.0989649723569529e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001191551273223,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0001254761300515,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.26762877497822e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,0.0001254761154996,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,0.0005952039500698,286.62744140625,294.1499938964844,298.7142944335937,296.0210876464844,299.49859619140625,298.7088928222656,288.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695852201431,3.739208054298615e-08,0.0012695478508248,-0.0965908095240593,0.0,0.0,0.0,-0.0233494825661182,60.0,18.883913040161133,0.0,-1.0989649723569529e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0001192585550597,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.000125585051137,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,9.275673073716462e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,0.0001255850220331,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0005957206012681,286.63494873046875,294.1499938964844,298.7198486328125,296.0323181152344,299.4901123046875,298.7142944335937,288.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706870911642,3.752097299525303e-08,0.0012706494890153,-0.0969239622354507,0.0,0.0,0.0,-0.0234133787453174,60.0,18.90987205505371,0.0,-1.1008734190909308e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0001193610150949,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0001256929390365,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,9.283641702495515e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001256929244846,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.0005962323630228,286.6424560546875,294.1499938964844,298.72564697265625,296.0438842773437,299.4817199707031,298.7198486328125,288.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717784848064,3.76486610775828e-08,0.0012717407662421,-0.0972539633512497,0.0,0.0,0.0,-0.0234766751527786,60.0,18.936298370361328,0.0,-1.1027656654505337e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,0.0001195602526422,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001259027485502,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,9.299138037022205e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,0.0001259027194464,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0005972276558168,286.657470703125,294.1499938964844,298.7376403808594,296.06793212890625,299.4652404785156,298.73126220703125,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739027151837,3.7896960236594175e-08,0.0012738647637888,-0.0978955924510955,0.0,0.0,0.0,-0.0235997717827558,60.0,18.990571975708008,0.0,-1.1064499716439968e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,0.0001195602526422,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001259027485502,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,9.299138037022205e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,0.0001259027194464,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0005972276558168,286.657470703125,294.1499938964844,298.7376403808594,296.06793212890625,299.4652404785156,298.73126220703125,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739027151837,3.7896960236594175e-08,0.0012738647637888,-0.0978955924510955,0.0,0.0,0.0,-0.0235997717827558,60.0,18.990571975708008,0.0,-1.1064499716439968e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0001197395249619,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001260915305465,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,9.313081682194024e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001260915014427,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0005981231224723,286.672607421875,294.1499938964844,298.75,296.0929260253906,299.4497375488281,298.7433166503906,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758116936311,3.812037263628554e-08,0.0012757735094055,-0.0984728187322616,0.0,0.0,0.0,-0.0237105190753936,60.0,19.047531127929688,0.0,-1.1097702667939305e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0001197395249619,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001260915305465,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,9.313081682194024e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001260915014427,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0005981231224723,286.672607421875,294.1499938964844,298.75,296.0929260253906,299.4497375488281,298.7433166503906,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758116936311,3.812037263628554e-08,0.0012757735094055,-0.0984728187322616,0.0,0.0,0.0,-0.0237105190753936,60.0,19.047531127929688,0.0,-1.1097702667939305e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,0.0001199113685288,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,0.0001262724981643,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.32644761633128e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001262724690604,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0005989815690554,286.6877136230469,294.1499938964844,298.7623596191406,296.1185302734375,299.4344787597656,298.75537109375,288.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776451185345,3.8334537322271e-08,0.0012776068178936,-0.0990260541439056,0.0,0.0,0.0,-0.0238166991621255,60.0,19.10470199584961,0.0,-1.1129576904522764e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
