time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,0.0001199113685288,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,0.0001262724981643,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.32644761633128e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001262724690604,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0005989815690554,286.6877136230469,294.1499938964844,298.7623596191406,296.1185302734375,299.4344787597656,298.75537109375,288.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776451185345,3.8334537322271e-08,0.0012776068178936,-0.0990260541439056,0.0,0.0,0.0,-0.0238166991621255,60.0,19.10470199584961,0.0,-1.1129576904522764e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001200637343572,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001264329330297,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.3382979684975e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001264329184778,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0005997426924295,286.702880859375,294.1499938964844,298.7743530273437,296.1444396972656,299.41973876953125,298.7674560546875,288.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279265852645,3.8524419210261847e-08,0.0012792274355888,-0.0995164886116981,0.0,0.0,0.0,-0.023910816758871,60.0,19.161211013793945,0.0,-1.115787640060262e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001200637343572,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001264329330297,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.3382979684975e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001264329184778,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0005997426924295,286.702880859375,294.1499938964844,298.7743530273437,296.1444396972656,299.41973876953125,298.7674560546875,288.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279265852645,3.8524419210261847e-08,0.0012792274355888,-0.0995164886116981,0.0,0.0,0.0,-0.023910816758871,60.0,19.161211013793945,0.0,-1.115787640060262e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001201157647301,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001264877209905,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,9.342344128526749e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0001264877064386,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0006000025314278,286.71051025390625,294.1499938964844,298.7801513671875,296.1574401855469,299.4131164550781,298.77276611328125,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798203388229,3.858924912947259e-08,0.001279781688936,-0.0996839255094528,0.0,0.0,0.0,-0.023942956700921,60.0,19.18789863586425,0.0,-1.1167546176693577e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001201931445393,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001265692117158,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,9.3483628006652e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,0.000126569182612,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.000600389088504,286.7181091308594,294.1499938964844,298.78570556640625,296.1703796386719,299.4060363769531,298.7787780761719,288.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806489830836,3.868568754228363e-08,0.0012806103331968,-0.0999329686164856,0.0,0.0,0.0,-0.023990785703063,60.0,19.217378616333008,0.0,-1.11819382198064e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0001202816638397,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,0.0001266624312847,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,9.35524731175974e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.0001266624021809,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,0.0006008312921039,286.7333984375,294.1499938964844,298.79608154296875,296.196044921875,299.3929138183594,298.7889709472656,288.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815878726541,3.879599219658304e-08,0.0012815489899367,-0.100217804312706,0.0,0.0,0.0,-0.0240454450249671,60.0,19.26849174499512,0.0,-1.1198412153134997e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0001202816638397,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,0.0001266624312847,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,9.35524731175974e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.0001266624021809,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,0.0006008312921039,286.7333984375,294.1499938964844,298.79608154296875,296.196044921875,299.3929138183594,298.7889709472656,288.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815878726541,3.879599219658304e-08,0.0012815489899367,-0.100217804312706,0.0,0.0,0.0,-0.0240454450249671,60.0,19.26849174499512,0.0,-1.1198412153134997e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,0.0001203587598865,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0001267436164198,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,9.36124415602535e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.000126743587316,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0006012163939885,286.7486572265625,294.1499938964844,298.8051147460937,296.2210998535156,299.38006591796875,298.7981872558594,288.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824137229472,3.889207178531252e-08,0.0012823748402297,-0.1004658788442611,0.0,0.0,0.0,-0.0240930970758199,60.0,19.31740379333496,0.0,-1.12127700901965e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,0.0001203587598865,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0001267436164198,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,9.36124415602535e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.000126743587316,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0006012163939885,286.7486572265625,294.1499938964844,298.8051147460937,296.2210998535156,299.38006591796875,298.7981872558594,288.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824137229472,3.889207178531252e-08,0.0012823748402297,-0.1004658788442611,0.0,0.0,0.0,-0.0240930970758199,60.0,19.31740379333496,0.0,-1.12127700901965e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001204053260153,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,0.0001267926418222,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,9.364865400129928e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0001267926272703,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.0006014489918015,286.7639465332031,294.1499938964844,298.8125,296.2452697753906,299.3676452636719,298.8059387207031,288.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829097686335,3.8950091152401e-08,0.0012828707695007,-0.1006156802177429,0.0,0.0,0.0,-0.0241218581795692,60.0,19.361083984375,0.0,-1.1221445106457396e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001204053260153,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,0.0001267926418222,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,9.364865400129928e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0001267926272703,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.0006014489918015,286.7639465332031,294.1499938964844,298.8125,296.2452697753906,299.3676452636719,298.8059387207031,288.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829097686335,3.8950091152401e-08,0.0012828707695007,-0.1006156802177429,0.0,0.0,0.0,-0.0241218581795692,60.0,19.361083984375,0.0,-1.1221445106457396e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0001204198051709,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0001268078922294,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.365991718368603e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001268078776774,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0006015213439241,286.7792663574219,294.1499938964844,298.8179016113281,296.2682189941406,299.3555603027344,298.8119201660156,288.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830643681809,3.896812117432091e-08,0.0012830253690481,-0.1006622239947319,0.0,0.0,0.0,-0.0241307988762855,60.0,19.398357391357425,0.0,-1.1224141616139605e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0001204198051709,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0001268078922294,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.365991718368603e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001268078776774,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0006015213439241,286.7792663574219,294.1499938964844,298.8179016113281,296.2682189941406,299.3555603027344,298.8119201660156,288.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830643681809,3.896812117432091e-08,0.0012830253690481,-0.1006622239947319,0.0,0.0,0.0,-0.0241307988762855,60.0,19.398357391357425,0.0,-1.1224141616139605e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,0.0001204341679112,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.0001268230262212,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,9.367108577862382e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,0.0001268229971174,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,0.00060159311397,286.78692626953125,294.1499938964844,298.8197631835937,296.2791442871094,299.3495178222656,298.8153381347656,288.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832182692363,3.898601619312103e-08,0.0012831792701035,-0.100708432495594,0.0,0.0,0.0,-0.0241396743804216,60.0,19.41849708557129,0.0,-1.1226818230625213e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,0.0001204056170536,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,0.0001267929474124,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,9.364887955598532e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0001267929328605,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0006014505052007,286.7945861816406,294.1499938964844,298.82098388671875,296.2896728515625,299.3437194824219,298.8163146972656,288.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829083716496,3.895041444934577e-08,0.0012828693725168,-0.1006165221333503,0.0,0.0,0.0,-0.0241219978779554,60.0,19.429536819458008,0.0,-1.12214948444489e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001203429346787,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0001267269399249,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,9.360012336401267e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,0.000126726925373,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,0.0006011374061927,286.8099060058594,294.1499938964844,298.8214416503906,296.3092956542969,299.3321228027344,298.8176574707031,288.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822448043152,3.887227961740791e-08,0.0012822059215977,-0.1004147753119468,0.0,0.0,0.0,-0.0240832865238189,60.0,19.450176239013672,0.0,-1.1209811390244805e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001203429346787,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0001267269399249,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,9.360012336401267e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,0.000126726925373,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,0.0006011374061927,286.8099060058594,294.1499938964844,298.8214416503906,296.3092956542969,299.3321228027344,298.8176574707031,288.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822448043152,3.887227961740791e-08,0.0012822059215977,-0.1004147753119468,0.0,0.0,0.0,-0.0240832865238189,60.0,19.450176239013672,0.0,-1.1209811390244805e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0001202453931909,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,0.0001266242179553,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,9.35242569539696e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.0001266242034034,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0006006501498632,286.8251953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3206787109375,298.8162536621094,288.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812063796445,3.875068799175097e-08,0.0012811676133424,-0.1001008152961731,0.0,0.0,0.0,-0.0240230169147253,60.0,19.461021423339844,0.0,-1.119164423357688e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0001202453931909,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,0.0001266242179553,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,9.35242569539696e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.0001266242034034,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0006006501498632,286.8251953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3206787109375,298.8162536621094,288.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812063796445,3.875068799175097e-08,0.0012811676133424,-0.1001008152961731,0.0,0.0,0.0,-0.0240230169147253,60.0,19.461021423339844,0.0,-1.119164423357688e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001201066261273,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001264781021745,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.341633267467842e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541748046875,0.0,0.0,0.0001264780876226,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.000599957013037,286.8404846191406,294.1499938964844,298.81304931640625,296.3418273925781,299.309326171875,298.8119812011719,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797279050573,3.857773123172592e-08,0.0012796892551705,-0.0996541678905487,0.0,0.0,0.0,-0.0239372756332159,60.0,19.46139335632324,0.0,-1.1165826663273037e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001201066261273,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001264781021745,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.341633267467842e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541748046875,0.0,0.0,0.0001264780876226,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.000599957013037,286.8404846191406,294.1499938964844,298.81304931640625,296.3418273925781,299.309326171875,298.8119812011719,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797279050573,3.857773123172592e-08,0.0012796892551705,-0.0996541678905487,0.0,0.0,0.0,-0.0239372756332159,60.0,19.46139335632324,0.0,-1.1165826663273037e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0001199220714624,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0001262837467947,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.32727853069082e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.0001262837322428,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0005990351201035,286.85577392578125,294.1499938964844,298.8035888671875,296.3541259765625,299.2979736328125,298.8043518066406,288.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834768591559623e-08,0.0012777206720784,-0.0990600138902664,0.0,0.0,0.0,-0.0238232258707284,60.0,19.44944953918457,0.0,-1.113153516030252e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0001199220714624,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0001262837467947,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.32727853069082e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.0001262837322428,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0005990351201035,286.85577392578125,294.1499938964844,298.8035888671875,296.3541259765625,299.2979736328125,298.8043518066406,288.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834768591559623e-08,0.0012777206720784,-0.0990600138902664,0.0,0.0,0.0,-0.0238232258707284,60.0,19.44944953918457,0.0,-1.113153516030252e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,0.0001198314566863,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,0.0001261883298866,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.32023103814572e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,0.0001261883153347,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,0.0005985824973322,286.8634033203125,294.1499938964844,298.79736328125,296.359130859375,299.29229736328125,298.8005676269531,288.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823474870046084e-08,0.0012767586158588,-0.0987682864069938,0.0,0.0,0.0,-0.0237672552466392,60.0,19.4439697265625,0.0,-1.1114718745375285e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,0.0001196995654026,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0001260494464077,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,9.309971937909722e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001260494318557,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.0005979236448183,286.8710327148437,294.1499938964844,298.7901306152344,296.36334228515625,299.28662109375,298.7940673828125,288.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753846822306,3.8070350427688027e-08,0.0012753466144204,-0.098343588411808,0.0,0.0,0.0,-0.0236857254058122,60.0,19.42829322814941,0.0,-1.109026399603863e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.000119408876344,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001257433323189,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.287362627219407e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,0.000125743317767,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0005964715965092,286.8862609863281,294.1499938964844,298.7723693847656,296.36920166015625,299.2750244140625,298.7783203125,288.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770804468672395e-08,0.0012722538085654,-0.0974074229598045,0.0,0.0,0.0,-0.0235061403363943,60.0,19.387359619140625,0.0,-1.103646241062961e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.000119408876344,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001257433323189,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.287362627219407e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,0.000125743317767,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0005964715965092,286.8862609863281,294.1499938964844,298.7723693847656,296.36920166015625,299.2750244140625,298.7783203125,288.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770804468672395e-08,0.0012722538085654,-0.0974074229598045,0.0,0.0,0.0,-0.0235061403363943,60.0,19.387359619140625,0.0,-1.103646241062961e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,0.000119070195069,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,0.0001253866939805,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.26102147786878e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.0001253866648767,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0005947798490524,286.9014587402344,294.1499938964844,298.75,296.3713684082031,299.2631530761719,298.75738525390625,288.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592901097727e-08,0.0012686464469879,-0.0963164120912551,0.0,0.0,0.0,-0.0232968907803297,60.0,19.32892227172852,0.0,-1.0973943886938289e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,0.000119070195069,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,0.0001253866939805,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.26102147786878e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.0001253866648767,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0005947798490524,286.9014587402344,294.1499938964844,298.75,296.3713684082031,299.2631530761719,298.75738525390625,288.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592901097727e-08,0.0012686464469879,-0.0963164120912551,0.0,0.0,0.0,-0.0232968907803297,60.0,19.32892227172852,0.0,-1.0973943886938289e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001186796362162,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,0.0001249754132004,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.230644354829563e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.0001249753986485,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0005928289610892,286.9165954589844,294.1499938964844,298.7201232910156,296.3678283691406,299.2508850097656,298.7308654785156,288.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.6799153946276426e-08,0.0012644856469705,-0.0950578674674034,0.0,0.0,0.0,-0.0230555832386016,60.0,19.252843856811523,0.0,-1.0902068936502476e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001186796362162,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,0.0001249754132004,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.230644354829563e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.0001249753986485,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0005928289610892,286.9165954589844,294.1499938964844,298.7201232910156,296.3678283691406,299.2508850097656,298.7308654785156,288.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.6799153946276426e-08,0.0012644856469705,-0.0950578674674034,0.0,0.0,0.0,-0.0230555832386016,60.0,19.252843856811523,0.0,-1.0902068936502476e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001182313790195,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.0001245033781742,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,9.19577942113392e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0001245033490704,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0005905898287892,286.93170166015625,294.1499938964844,298.6805725097656,296.35711669921875,299.2380676269531,298.69677734375,288.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240475509430325e-08,0.0012597095919772,-0.093612864613533,0.0,0.0,0.0,-0.0227786265313625,60.0,19.15525245666504,0.0,-1.081986766848786e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001182313790195,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.0001245033781742,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,9.19577942113392e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0001245033490704,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0005905898287892,286.93170166015625,294.1499938964844,298.6805725097656,296.35711669921875,299.2380676269531,298.69677734375,288.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240475509430325e-08,0.0012597095919772,-0.093612864613533,0.0,0.0,0.0,-0.0227786265313625,60.0,19.15525245666504,0.0,-1.081986766848786e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0001180001272587,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0001242598518729,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,9.17779325391166e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,0.000124259837321,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0005894346395507,286.9392395019531,294.1499938964844,298.6573791503906,296.3492431640625,299.2315979003906,298.6787109375,288.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572825653478,3.595225805952396e-08,0.0012572465930134,-0.0928671807050705,0.0,0.0,0.0,-0.0226357523351907,60.0,19.10383033752441,0.0,-1.0777581849197305e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0001177264930447,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,0.0001239716948475,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,9.156511077890173e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,0.0001239716802956,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0005880678072571,286.9467468261719,294.1499938964844,298.63201904296875,296.3397521972656,299.2245483398437,298.654541015625,288.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543625198304,3.561121886264118e-08,0.0012543268967419,-0.0919846445322036,0.0,0.0,0.0,-0.022466666996479,60.0,19.03465843200684,0.0,-1.0727654142783649e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,0.0001171590483863,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001233741495525,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,9.112375846598296e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635192871094,0.0,0.0,0.0001233741350006,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0005852332687936,286.9617004394531,294.1499938964844,298.5751647949219,296.31622314453125,299.2100524902344,298.6035461425781,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.490400501959812e-08,0.0012482850579544,-0.0901538580656051,0.0,0.0,0.0,-0.0221160985529422,60.0,18.888835906982425,0.0,-1.062448546917949e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,0.0001171590483863,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001233741495525,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,9.112375846598296e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635192871094,0.0,0.0,0.0001233741350006,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0005852332687936,286.9617004394531,294.1499938964844,298.5751647949219,296.31622314453125,299.2100524902344,298.6035461425781,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.490400501959812e-08,0.0012482850579544,-0.0901538580656051,0.0,0.0,0.0,-0.0221160985529422,60.0,18.888835906982425,0.0,-1.062448546917949e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0001165305075119,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001227122702402,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,9.06348941498436e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0001227122556883,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0005820936057716,286.9765930175781,294.1499938964844,298.5107421875,296.2870178222656,299.1944885253906,298.5448303222656,288.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120663627845715e-08,0.0012415893143042,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.71982765197754,0.0,-1.0510792947115989e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0001165305075119,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001227122702402,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,9.06348941498436e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0001227122556883,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0005820936057716,286.9765930175781,294.1499938964844,298.5107421875,296.2870178222656,299.1944885253906,298.5448303222656,288.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120663627845715e-08,0.0012415893143042,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.71982765197754,0.0,-1.0510792947115989e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
