time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.0001158326340373,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001219773766933,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,9.00921004358679e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,0.0001219773621414,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.0005786076071672,286.9913635253906,294.1499938964844,298.4393615722656,296.25262451171875,299.177734375,298.47918701171875,288.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250923792138565e-08,0.0012341550318524,-0.0858710557222366,0.0,0.0,0.0,-0.0212966222316026,60.0,18.528493881225582,0.0,-1.0385275572843969e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.0001158326340373,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001219773766933,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,9.00921004358679e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,0.0001219773621414,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.0005786076071672,286.9913635253906,294.1499938964844,298.4393615722656,296.25262451171875,299.177734375,298.47918701171875,288.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250923792138565e-08,0.0012341550318524,-0.0858710557222366,0.0,0.0,0.0,-0.0212966222316026,60.0,18.528493881225582,0.0,-1.0385275572843969e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001150219541159,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0001211236885865,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,8.946157322498038e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0001211236740346,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,0.0005745581001974,287.00604248046875,294.1499938964844,298.3617858886719,296.21356201171875,299.15972900390625,298.40728759765625,288.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255506590008,3.2240606628874964e-08,0.0012255184119567,-0.0832512453198432,0.0,0.0,0.0,-0.0207957755774259,60.0,18.312015533447266,0.0,-1.0240415093676348e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001150219541159,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0001211236885865,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,8.946157322498038e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0001211236740346,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,0.0005745581001974,287.00604248046875,294.1499938964844,298.3617858886719,296.21356201171875,299.15972900390625,298.40728759765625,288.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255506590008,3.2240606628874964e-08,0.0012255184119567,-0.0832512453198432,0.0,0.0,0.0,-0.0207957755774259,60.0,18.312015533447266,0.0,-1.0240415093676348e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,0.0001145781789091,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,0.0001206563683808,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108825683594,0.0,0.0,8.911640907172114e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0001206563538289,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0005723413196392,287.0133361816406,294.1499938964844,298.32086181640625,296.1924133300781,299.1502990722656,298.3696594238281,288.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220831181854,3.168756279592344e-08,0.0012207995168864,-0.08181644231081,0.0,0.0,0.0,-0.0205216575413942,60.0,18.193431854248047,0.0,-1.016154769217792e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,0.0001140462045441,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0001200961778522,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,8.870265446603298e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0001200961633003,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0005696840235032,287.02056884765625,294.1499938964844,298.2786560058594,296.1703186035156,299.1405334472656,298.3306579589844,288.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151645496487,3.102460155446352e-08,0.0012151334667578,-0.08009584993124,0.0,0.0,0.0,-0.020193014293909,60.0,18.064252853393555,0.0,-1.00674085956598e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,0.0001126443894463,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001186199951916,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,8.76123522175476e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001186199806397,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0005626816418953,287.0348815917969,294.1499938964844,298.1907043457031,296.1233825683594,299.1198425292969,298.2489929199219,288.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002284638583,2.9277645197112185e-08,0.0012001991271972,-0.0755586400628089,0.0,0.0,0.0,-0.0193269904702901,60.0,17.76498031616211,0.0,-9.82143788519352e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,0.0001126443894463,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001186199951916,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,8.76123522175476e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001186199806397,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0005626816418953,287.0348815917969,294.1499938964844,298.1907043457031,296.1233825683594,299.1198425292969,298.2489929199219,288.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002284638583,2.9277645197112185e-08,0.0012001991271972,-0.0755586400628089,0.0,0.0,0.0,-0.0193269904702901,60.0,17.76498031616211,0.0,-9.82143788519352e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,0.0001109863296733,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.000116873976367,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,8.63227469380945e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,0.0001168739618151,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,0.0005543993320316,287.0490417480469,294.1499938964844,298.0985717773437,296.0732421875,299.0984802246094,298.1651611328125,288.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.721141179051756e-08,0.0011825332185253,-0.0701863318681716,0.0,0.0,0.0,-0.0183026809245347,60.0,17.433032989501953,0.0,-9.534433331737092e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,0.0001109863296733,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.000116873976367,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,8.63227469380945e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,0.0001168739618151,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,0.0005543993320316,287.0490417480469,294.1499938964844,298.0985717773437,296.0732421875,299.0984802246094,298.1651611328125,288.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.721141179051756e-08,0.0011825332185253,-0.0701863318681716,0.0,0.0,0.0,-0.0183026809245347,60.0,17.433032989501953,0.0,-9.534433331737092e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558349609375,0.0,0.0,0.0001089567376766,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001147367220255,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,8.47441770019941e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0001147367074736,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,0.0005442611291073,287.06280517578125,294.1499938964844,298.0030212402344,296.0204772949219,299.0754699707031,298.07891845703125,288.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288933e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.045583724975586,0.0,-9.188912031277141e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558349609375,0.0,0.0,0.0001089567376766,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001147367220255,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,8.47441770019941e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0001147367074736,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,0.0005442611291073,287.06280517578125,294.1499938964844,298.0030212402344,296.0204772949219,299.0754699707031,298.07891845703125,288.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288933e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.045583724975586,0.0,-9.188912031277141e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.000106849365693,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001125175549532,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,8.310510747833177e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001125175404013,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,0.0005337343900464,287.0763244628906,294.1499938964844,297.9046936035156,295.9655456542969,299.0515441894531,297.9919128417969,288.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205625726503513e-08,0.0011384591925889,-0.0567577034235,0.0,0.0,0.0,-0.015747083351016,60.0,16.639087677001953,0.0,-8.836895659669609e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.000106849365693,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001125175549532,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,8.310510747833177e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001125175404013,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,0.0005337343900464,287.0763244628906,294.1499938964844,297.9046936035156,295.9655456542969,299.0515441894531,297.9919128417969,288.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205625726503513e-08,0.0011384591925889,-0.0567577034235,0.0,0.0,0.0,-0.015747083351016,60.0,16.639087677001953,0.0,-8.836895659669609e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0001057617118931,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.0001113722028094,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,8.225915371440351e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,0.0001113721882575,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,0.0005283012869767,287.08306884765625,294.1499938964844,297.8547058105469,295.9374084472656,299.0395202636719,297.9485778808594,288.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268877424299,2.070095561634844e-08,0.0011268670205026,-0.0532219968736171,0.0,0.0,0.0,-0.0150751881301403,60.0,16.43330955505371,0.0,-8.657903549647018e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,0.0001046988472808,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0001102529495256,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,8.143248123815283e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001102529422496,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,0.0005229921080172,287.0897827148437,294.1499938964844,297.80426025390625,295.9089660644531,299.0273132324219,297.90509033203125,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155621614307,1.937656790573785e-08,0.0011155427200719,-0.0497650429606437,0.0,0.0,0.0,-0.0144186336547136,60.0,16.22346305847168,0.0,-8.484760627425204e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.0001027608086587,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,0.0001082121016224,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,7.992511382326484e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.0001082120943465,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,0.000513311184477,287.1029357910156,294.1499938964844,297.7024841308594,295.8512878417969,299.0019226074219,297.81817626953125,288.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949106654152,1.6961715587626713e-08,0.0010948937851935,-0.0434572994709014,0.0,0.0,0.0,-0.0132214892655611,60.0,15.810979843139648,0.0,-8.173551435675108e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.0001027608086587,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,0.0001082121016224,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,7.992511382326484e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.0001082120943465,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,0.000513311184477,287.1029357910156,294.1499938964844,297.7024841308594,295.8512878417969,299.0019226074219,297.81817626953125,288.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949106654152,1.6961715587626713e-08,0.0010948937851935,-0.0434572994709014,0.0,0.0,0.0,-0.0132214892655611,60.0,15.810979843139648,0.0,-8.173551435675108e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0001011586500681,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046325683594,0.0,0.0,0.0001065249598468,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,7.86789896665141e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0001065249452949,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,0.0005053080967627,287.1158447265625,294.1499938964844,297.6000061035156,295.7929992675781,298.9751892089844,297.7320861816406,288.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778399882838,1.4965433337010836e-08,0.0010778250871226,-0.0382390022277832,0.0,0.0,0.0,-0.0122318528592586,60.0,15.42984104156494,0.0,-7.920668565475354e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0001011586500681,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046325683594,0.0,0.0,0.0001065249598468,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,7.86789896665141e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0001065249452949,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,0.0005053080967627,287.1158447265625,294.1499938964844,297.6000061035156,295.7929992675781,298.9751892089844,297.7320861816406,288.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778399882838,1.4965433337010836e-08,0.0010778250871226,-0.0382390022277832,0.0,0.0,0.0,-0.0122318528592586,60.0,15.42984104156494,0.0,-7.920668565475354e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,9.981045150198042e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,0.0001051052386173,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,7.763039320707321e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,0.0001051052240654,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158020019531,0.0,0.0,0.0004985735868103,287.1285705566406,294.1499938964844,297.4975280761719,295.73468017578125,298.94732666015625,297.6465759277344,288.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634766658768,1.3285614386404632e-08,0.0010634633945301,-0.0338455364108085,0.0,0.0,0.0,-0.0113991061225533,60.0,15.079863548278809,0.0,-7.710949034844816e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,9.981045150198042e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,0.0001051052386173,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,7.763039320707321e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,0.0001051052240654,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158020019531,0.0,0.0,0.0004985735868103,287.1285705566406,294.1499938964844,297.4975280761719,295.73468017578125,298.94732666015625,297.6465759277344,288.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634766658768,1.3285614386404632e-08,0.0010634633945301,-0.0338455364108085,0.0,0.0,0.0,-0.0113991061225533,60.0,15.079863548278809,0.0,-7.710949034844816e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,9.876170224742964e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280090332031,0.0,0.0,0.0001040008573909,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,7.681470015086234e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,0.000104000842839,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9274597167969,0.0,0.0,0.0004933348973281,287.1412048339844,294.1499938964844,297.3957214355469,295.6768493652344,298.9184265136719,297.56121826171875,288.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523002129048,1.197891741355761e-08,0.0010522883385419,-0.0304266102612018,0.0,0.0,0.0,-0.0107513116672635,60.0,14.763282775878906,0.0,-7.549756730895751e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,9.876170224742964e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280090332031,0.0,0.0,0.0001040008573909,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,7.681470015086234e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,0.000104000842839,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9274597167969,0.0,0.0,0.0004933348973281,287.1412048339844,294.1499938964844,297.3957214355469,295.6768493652344,298.9184265136719,297.56121826171875,288.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523002129048,1.197891741355761e-08,0.0010522883385419,-0.0304266102612018,0.0,0.0,0.0,-0.0107513116672635,60.0,14.763282775878906,0.0,-7.549756730895751e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,9.832761134020984e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,0.0001035437308019,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,7.647706661373377e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,0.0001035437162499,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332580566406,0.0,0.0,0.0004911664873361,287.1474914550781,294.1499938964844,297.3453063964844,295.64825439453125,298.9035949707031,297.51837158203125,288.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476750321686,1.143805672398912e-08,0.001047663623467,-0.0290111508220434,0.0,0.0,0.0,-0.0104831848293542,60.0,14.616657257080078,0.0,-7.48353414792291e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,9.796597441891208e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0001031629071803,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,7.619579264428467e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,0.0001031628999044,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0004893600125797,287.1537475585937,294.1499938964844,297.2953186035156,295.6199951171875,298.8885498046875,297.4755859375,288.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438192402943,1.0987478482604729e-08,0.0010438081808388,-0.0278318356722593,0.0,0.0,0.0,-0.0102598015218973,60.0,14.47753620147705,0.0,-7.428588588709317e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,9.744115959620105e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,0.0001026102618197,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512939453125,0.0,0.0,7.578760414617136e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,0.0001026102472678,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0004867385141551,287.16619873046875,294.1499938964844,297.1969909667969,295.56475830078125,298.8573913574219,297.3900146484375,288.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382252512499,1.0333597089129398e-08,0.0010382148902863,-0.0261202082037925,0.0,0.0,0.0,-0.0099356342107057,60.0,14.232837677001951,0.0,-7.349210306983879e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,9.744115959620105e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,0.0001026102618197,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512939453125,0.0,0.0,7.578760414617136e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,0.0001026102472678,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0004867385141551,287.16619873046875,294.1499938964844,297.1969909667969,295.56475830078125,298.8573913574219,297.3900146484375,288.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382252512499,1.0333597089129398e-08,0.0010382148902863,-0.0261202082037925,0.0,0.0,0.0,-0.0099356342107057,60.0,14.232837677001951,0.0,-7.349210306983879e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625244140625,0.0,0.0,9.703271643957125e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,0.0001021801435854,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,7.54699285607785e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,0.0001021801363094,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0004846982483286,287.1786193847656,294.1499938964844,297.1014099121094,295.5115966796875,298.8251953125,297.3045959472656,288.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824706381778014e-09,0.001033863867633,-0.0247879531234502,0.0,0.0,0.0,-0.0096833575516939,60.0,14.01347541809082,0.0,-7.287728465144029e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625244140625,0.0,0.0,9.703271643957125e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,0.0001021801435854,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,7.54699285607785e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,0.0001021801363094,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0004846982483286,287.1786193847656,294.1499938964844,297.1014099121094,295.5115966796875,298.8251953125,297.3045959472656,288.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824706381778014e-09,0.001033863867633,-0.0247879531234502,0.0,0.0,0.0,-0.0096833575516939,60.0,14.01347541809082,0.0,-7.287728465144029e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,9.672762098489328e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,0.000101858859125,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,7.523263047914952e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0001018588518491,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,0.0004831741971429,287.1910095214844,294.1499938964844,297.0093078613281,295.46112060546875,298.7920227050781,297.22003173828125,288.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444576676287396e-09,0.0010306125041097,-0.0237927045673131,0.0,0.0,0.0,-0.0094949062913656,60.0,13.81560516357422,0.0,-7.24197093404655e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,9.672762098489328e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,0.000101858859125,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,7.523263047914952e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0001018588518491,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,0.0004831741971429,287.1910095214844,294.1499938964844,297.0093078613281,295.46112060546875,298.7920227050781,297.22003173828125,288.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444576676287396e-09,0.0010306125041097,-0.0237927045673131,0.0,0.0,0.0,-0.0094949062913656,60.0,13.81560516357422,0.0,-7.24197093404655e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854431152344,0.0,0.0,9.64938008110039e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001016126407193,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,7.5050767918583e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853515625,0.0,0.0,0.0001016126261674,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0004820062604267,287.203369140625,294.1499938964844,296.9213562011719,295.4138488769531,298.7579650878906,297.1367492675781,288.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153259483696274e-09,0.0010281210998073,-0.023029938340187,0.0,0.0,0.0,-0.00935048609972,60.0,13.636308670043944,0.0,-7.207001573306115e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854431152344,0.0,0.0,9.64938008110039e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001016126407193,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,7.5050767918583e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853515625,0.0,0.0,0.0001016126261674,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0004820062604267,287.203369140625,294.1499938964844,296.9213562011719,295.4138488769531,298.7579650878906,297.1367492675781,288.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153259483696274e-09,0.0010281210998073,-0.023029938340187,0.0,0.0,0.0,-0.00935048609972,60.0,13.636308670043944,0.0,-7.207001573306115e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,9.6385098004248e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.0001014981680782,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914245605469,0.0,0.0,7.49662212911062e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001014981535263,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,0.000481463241158,287.20953369140625,294.1499938964844,296.879150390625,295.3916015625,298.7408142089844,297.09521484375,288.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017822044654622e-09,0.0010269628837704,-0.0226753018796443,0.0,0.0,0.0,-0.0092833433300256,60.0,13.54892921447754,0.0,-7.190772777221356e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,9.630710701458156e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,0.0001014160370687,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,7.490556163247675e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,0.0001014160297927,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0004810736572835,287.2157287597656,294.1499938964844,296.8382263183594,295.370361328125,298.723388671875,297.0542907714844,288.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920655325539428e-09,0.0010261324932798,-0.0224208701401948,0.0,0.0,0.0,-0.0092351762577891,60.0,13.468549728393556,0.0,-7.179140482094226e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,9.618781768949702e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,0.0001012904249364,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085754394531,0.0,0.0,7.48127858969383e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0001012904176604,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.0004804778145626,287.22802734375,294.1499938964844,296.7606201171875,295.33123779296875,298.6879577636719,296.9750061035156,288.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772037318749426e-09,0.0010248599573969,-0.0220317058265209,0.0,0.0,0.0,-0.0091614909470081,60.0,13.322662353515623,0.0,-7.16136767664466e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,9.618781768949702e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,0.0001012904249364,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085754394531,0.0,0.0,7.48127858969383e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0001012904176604,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.0004804778145626,287.22802734375,294.1499938964844,296.7606201171875,295.33123779296875,298.6879577636719,296.9750061035156,288.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772037318749426e-09,0.0010248599573969,-0.0220317058265209,0.0,0.0,0.0,-0.0091614909470081,60.0,13.322662353515623,0.0,-7.16136767664466e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198059082031,0.0,0.0,9.610865527065472e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,0.00010120706429,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02001953125,0.0,0.0,7.475120946764946e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,0.0001012070570141,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,0.0004800823808182,287.2403564453125,294.1499938964844,296.68927001953125,295.2969970703125,298.6518859863281,296.8991394042969,288.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.193843841552734,0.0,-7.149585457000286e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
