time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198059082031,0.0,0.0,9.610865527065472e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,0.00010120706429,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02001953125,0.0,0.0,7.475120946764946e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,0.0001012070570141,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,0.0004800823808182,287.2403564453125,294.1499938964844,296.68927001953125,295.2969970703125,298.6518859863281,296.8991394042969,288.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.193843841552734,0.0,-7.149585457000286e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,9.606072853785008e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.000101156590972,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,7.4713934736792e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,0.0001011565836961,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,0.0004798429727088,287.252685546875,294.1499938964844,296.62481689453125,295.2682800292969,298.6153869628906,296.826904296875,288.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.080016136169434,0.0,-7.142456581732405e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,9.606072853785008e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.000101156590972,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,7.4713934736792e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,0.0001011565836961,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,0.0004798429727088,287.252685546875,294.1499938964844,296.62481689453125,295.2682800292969,298.6153869628906,296.826904296875,288.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.080016136169434,0.0,-7.142456581732405e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,9.603912621969356e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,0.0001011338390526,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,7.469712727470323e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426330566406,0.0,0.0,0.0001011338317766,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,0.0004797350557055,287.2649841308594,294.1499938964844,296.5679626464844,295.2455749511719,298.5785827636719,296.75897216796875,288.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,12.981019973754885,0.0,-7.139244218024032e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,9.603912621969356e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,0.0001011338390526,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,7.469712727470323e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426330566406,0.0,0.0,0.0001011338317766,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,0.0004797350557055,287.2649841308594,294.1499938964844,296.5679626464844,295.2455749511719,298.5785827636719,296.75897216796875,288.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,12.981019973754885,0.0,-7.139244218024032e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484619140625,0.0,0.0,9.603484795661645e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04852294921875,0.0,0.0,0.0001011293352348,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,7.469380216207355e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,0.0001011293279589,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,0.0004797136934939,287.2711486816406,294.1499938964844,296.5426330566406,295.2366943359375,298.56011962890625,296.72564697265625,288.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581449328914914e-09,0.0010232315398752,-0.0215326286852359,0.0,0.0,0.0,-0.0090670147910714,60.0,12.934746742248535,0.0,-7.138608282275527e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,9.603711805539206e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001011317290249,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544128417969,0.0,0.0,7.46955702197738e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,0.0001011317217489,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,0.0004797250439878,287.2773132324219,294.1499938964844,296.5194396972656,295.22955322265625,298.5416259765625,296.6944580078125,288.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279065360079e-09,0.0010232556378468,-0.0215400364249944,0.0,0.0,0.0,-0.0090684173628687,60.0,12.894811630249023,0.0,-7.138945790075013e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,9.604865772416817e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0001011438798741,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,7.470454147551209e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,0.0001011438725981,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,0.0004797826986759,287.28961181640625,294.1499938964844,296.4798889160156,295.220703125,298.5046081542969,296.6363830566406,288.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.825551986694336,0.0,-7.140661750781875e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,9.604865772416817e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0001011438798741,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,7.470454147551209e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,0.0001011438725981,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,0.0004797826986759,287.28961181640625,294.1499938964844,296.4798889160156,295.220703125,298.5046081542969,296.6363830566406,288.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.825551986694336,0.0,-7.140661750781875e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771789550781,0.0,0.0,9.606803359929472e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772399902344,0.0,0.0,0.0001011642889352,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,7.471961725968868e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0001011642816592,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,0.000479879498016,287.30194091796875,294.1499938964844,296.45001220703125,295.2196350097656,298.4677429199219,296.5868530273437,288.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409210115671,0.0,0.0,0.0,-0.0090875085443258,60.0,12.776248931884766,0.0,-7.143543712118118e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771789550781,0.0,0.0,9.606803359929472e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772399902344,0.0,0.0,0.0001011642889352,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,7.471961725968868e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0001011642816592,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,0.000479879498016,287.30194091796875,294.1499938964844,296.45001220703125,295.2196350097656,298.4677429199219,296.5868530273437,288.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409210115671,0.0,0.0,0.0,-0.0090875085443258,60.0,12.776248931884766,0.0,-7.143543712118118e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,9.60937759373337e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,0.0001011913918773,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,7.47396334190853e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0001011913846014,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.000480008078739,287.3142395019531,294.1499938964844,296.4277648925781,295.2248229980469,298.43115234375,296.5443725585937,288.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.021724909543991,0.0,0.0,0.0,-0.0091034080833196,60.0,12.7409029006958,0.0,-7.147372826921129e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,9.60937759373337e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,0.0001011913918773,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,7.47396334190853e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0001011913846014,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.000480008078739,287.3142395019531,294.1499938964844,296.4277648925781,295.2248229980469,298.43115234375,296.5443725585937,288.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.021724909543991,0.0,0.0,0.0,-0.0091034080833196,60.0,12.7409029006958,0.0,-7.147372826921129e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,9.613472502678631e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0001012345164781,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,7.477148028556257e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,0.0001012345019262,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998229980469,0.0,0.0,0.0004802126204594,287.3265686035156,294.1499938964844,296.410400390625,295.2341613769531,298.39483642578125,296.507568359375,288.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.717097282409668,0.0,-7.153465020337535e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,9.613472502678631e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0001012345164781,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,7.477148028556257e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,0.0001012345019262,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998229980469,0.0,0.0,0.0004802126204594,287.3265686035156,294.1499938964844,296.410400390625,295.2341613769531,298.39483642578125,296.507568359375,288.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.717097282409668,0.0,-7.153465020337535e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,9.616649913368748e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060485839844,0.0,0.0,0.0001012679786072,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.106201171875,0.0,0.0,7.479619671357796e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0001012679640552,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,0.0004803713527508,287.3327331542969,294.1499938964844,296.4034423828125,295.2402648925781,298.3768615722656,296.49176025390625,288.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745487889427752e-09,0.0010246339952573,-0.021962184458971,0.0,0.0,0.0,-0.0091483341529965,60.0,12.71059513092041,0.0,-7.15819510332949e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,9.62027843343094e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0001013061846606,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,7.482442015316337e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0001013061701087,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,0.000480552582303,287.3388977050781,294.1499938964844,296.3975830078125,295.24725341796875,298.3589172363281,296.4768981933594,288.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790690841919968e-09,0.0010250204941257,-0.0220805536955595,0.0,0.0,0.0,-0.0091707436367869,60.0,12.705981254577637,0.0,-7.163597359749474e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,9.630878776079044e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,0.0001014178124023,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235656738281,0.0,0.0,7.490686402888969e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,0.0001014178051264,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,0.0004810821264982,287.35125732421875,294.1499938964844,296.388916015625,295.2637939453125,298.32373046875,296.45379638671875,288.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922763861107796e-09,0.0010261479765176,-0.0224263947457075,0.0,0.0,0.0,-0.0092362090945243,60.0,12.710203170776367,0.0,-7.179393435308158e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,9.630878776079044e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,0.0001014178124023,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235656738281,0.0,0.0,7.490686402888969e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,0.0001014178051264,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,0.0004810821264982,287.35125732421875,294.1499938964844,296.388916015625,295.2637939453125,298.32373046875,296.45379638671875,288.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922763861107796e-09,0.0010261479765176,-0.0224263947457075,0.0,0.0,0.0,-0.0092362090945243,60.0,12.710203170776367,0.0,-7.179393435308158e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,9.64443024713546e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.000101560515759,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,7.501226355088875e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348876953125,0.0,0.0,0.000101560508483,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13458251953125,0.0,0.0,0.0004817590524908,287.3636474609375,294.1499938964844,296.3840637207031,295.28338623046875,298.2891845703125,296.4367370605469,288.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160657869279e-09,0.0010275921085849,-0.0228685047477483,0.0,0.0,0.0,-0.0093199126422405,60.0,12.72672176361084,0.0,-7.19961192885421e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,9.64443024713546e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.000101560515759,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,7.501226355088875e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348876953125,0.0,0.0,0.000101560508483,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13458251953125,0.0,0.0,0.0004817590524908,287.3636474609375,294.1499938964844,296.3840637207031,295.28338623046875,298.2891845703125,296.4367370605469,288.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160657869279e-09,0.0010275921085849,-0.0228685047477483,0.0,0.0,0.0,-0.0093199126422405,60.0,12.72672176361084,0.0,-7.19961192885421e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,9.660465002525598e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,0.0001017293689073,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,7.513698074035347e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0001017293616314,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0004825600190088,287.37603759765625,294.1499938964844,296.3826599121094,295.3056945800781,298.2552185058594,296.4237670898437,288.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291388991528038e-09,0.001029300619848,-0.0233916137367486,0.0,0.0,0.0,-0.009418954141438,60.0,12.752129554748535,0.0,-7.223572140446778e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,9.660465002525598e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,0.0001017293689073,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,7.513698074035347e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0001017293616314,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0004825600190088,287.37603759765625,294.1499938964844,296.3826599121094,295.3056945800781,298.2552185058594,296.4237670898437,288.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291388991528038e-09,0.001029300619848,-0.0233916137367486,0.0,0.0,0.0,-0.009418954141438,60.0,12.752129554748535,0.0,-7.223572140446778e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.679301001597196e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0001019277187879,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,7.528348214691505e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0001019277115119,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,0.0004835009167436,287.388427734375,294.1499938964844,296.3843688964844,295.3303527832031,298.22186279296875,296.4147033691406,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526068822651725e-09,0.001031307154335,-0.0240060742944479,0.0,0.0,0.0,-0.0095352949574589,60.0,12.78640079498291,0.0,-7.251768607829946e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.679301001597196e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0001019277187879,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,7.528348214691505e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0001019277115119,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,0.0004835009167436,287.388427734375,294.1499938964844,296.3843688964844,295.3303527832031,298.22186279296875,296.4147033691406,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526068822651725e-09,0.001031307154335,-0.0240060742944479,0.0,0.0,0.0,-0.0095352949574589,60.0,12.78640079498291,0.0,-7.251768607829946e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,9.688879799796268e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0001020285926642,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,7.535798795288429e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,0.0001020285781123,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,0.0004839794128201,287.3946533203125,294.1499938964844,296.3862609863281,295.3434753417969,298.2051696777344,296.4099426269531,288.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645413356906827e-09,0.0010323275346308,-0.0243185423314571,0.0,0.0,0.0,-0.0095944581553339,60.0,12.80348777770996,0.0,-7.266128676519656e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,9.699718793854116e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700134277344,0.0,0.0,0.0001021427233354,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,7.544228719780222e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0001021427160594,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,0.0004845208022743,287.4008483886719,294.1499938964844,296.3887939453125,295.3570251464844,298.1885681152344,296.4061584472656,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780455556551716e-09,0.0010334828402847,-0.0246721040457487,0.0,0.0,0.0,-0.0096614072099328,60.0,12.823293685913086,0.0,-7.282394420826678e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,9.723260154714808e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0001023906297632,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,7.562538667116314e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0001023906224872,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0004856967716477,287.413330078125,294.1499938964844,296.39556884765625,295.3853454589844,298.15643310546875,296.40411376953125,288.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073767597873484e-08,0.0010359894949942,-0.0254400037229061,0.0,0.0,0.0,-0.0098068071529269,60.0,12.873878479003906,0.0,-7.317787265037623e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,9.723260154714808e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0001023906297632,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,7.562538667116314e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0001023906224872,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0004856967716477,287.413330078125,294.1499938964844,296.39556884765625,295.3853454589844,298.15643310546875,296.40411376953125,288.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073767597873484e-08,0.0010359894949942,-0.0254400037229061,0.0,0.0,0.0,-0.0098068071529269,60.0,12.873878479003906,0.0,-7.317787265037623e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,9.747697913553566e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,0.0001026479731081,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19366455078125,0.0,0.0,7.581545651191846e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,0.0001026479658321,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193115234375,0.0,0.0,0.0004869175027124,287.4258117675781,294.1499938964844,296.4043884277344,295.4149475097656,298.1250915527344,296.40557861328125,288.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378245818287724e-08,0.0010385931236669,-0.0262370929121971,0.0,0.0,0.0,-0.0099577503278851,60.0,12.931020736694336,0.0,-7.354617537203012e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,9.747697913553566e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,0.0001026479731081,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19366455078125,0.0,0.0,7.581545651191846e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,0.0001026479658321,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193115234375,0.0,0.0,0.0004869175027124,287.4258117675781,294.1499938964844,296.4043884277344,295.4149475097656,298.1250915527344,296.40557861328125,288.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378245818287724e-08,0.0010385931236669,-0.0262370929121971,0.0,0.0,0.0,-0.0099577503278851,60.0,12.931020736694336,0.0,-7.354617537203012e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,9.772814519237728e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0001029124614433,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,7.601080869790167e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,0.0001029124541673,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,0.0004881721397396,287.4383239746094,294.1499938964844,296.41485595703125,295.44549560546875,298.0943603515625,296.4094543457031,288.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691182161792769e-08,0.0010412688134238,-0.0270562730729579,0.0,0.0,0.0,-0.0101128853857517,60.0,12.992237091064451,0.0,-7.392567624719959e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,9.772814519237728e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0001029124614433,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,7.601080869790167e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,0.0001029124541673,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,0.0004881721397396,287.4383239746094,294.1499938964844,296.41485595703125,295.44549560546875,298.0943603515625,296.4094543457031,288.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691182161792769e-08,0.0010412688134238,-0.0270562730729579,0.0,0.0,0.0,-0.0101128853857517,60.0,12.992237091064451,0.0,-7.392567624719959e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,9.79838368948549e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,0.0001031817155308,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,7.620968244737014e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001031817082548,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,0.0004894493613392,287.45086669921875,294.1499938964844,296.4266052246094,295.4765930175781,298.0640563964844,296.4151611328125,288.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009756661906069e-08,0.0010439926991239,-0.0278901550918817,0.0,0.0,0.0,-0.0102708153426647,60.0,13.056526184082031,0.0,-7.431300730331716e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,9.79838368948549e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,0.0001031817155308,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,7.620968244737014e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001031817082548,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,0.0004894493613392,287.45086669921875,294.1499938964844,296.4266052246094,295.4765930175781,298.0640563964844,296.4151611328125,288.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009756661906069e-08,0.0010439926991239,-0.0278901550918817,0.0,0.0,0.0,-0.0102708153426647,60.0,13.056526184082031,0.0,-7.431300730331716e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.811191557673736e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,0.0001033165899571,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,7.630929758306593e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,0.0001033165754051,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,0.0004900891217403,287.4571533203125,294.1499938964844,296.432861328125,295.4922180175781,298.04913330078125,296.41900634765625,288.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169332125859912e-08,0.0010453588329255,-0.0283078271895647,0.0,0.0,0.0,-0.0103499311953783,60.0,13.090073585510254,0.0,-7.450740469039374e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,9.823877189774066e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0001034501765388,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,7.640795956831425e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,0.0001034501692629,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,0.0004907228285446,287.46343994140625,294.1499938964844,296.4393005371094,295.50787353515625,298.03436279296875,296.42333984375,288.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327389692894483e-08,0.0010467104148119,-0.0287215169519186,0.0,0.0,0.0,-0.0104282880201935,60.0,13.124052047729492,0.0,-7.470021046174224e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.848937042988835e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.0001037140682456,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,7.6602867920883e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001037140609696,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,0.0004919745842926,287.4760131835937,294.1499938964844,296.4525451660156,295.5390319824219,298.0052490234375,296.4330749511719,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639619934555869e-08,0.0010493785375729,-0.029538681730628,0.0,0.0,0.0,-0.0105830654501914,60.0,13.192750930786133,0.0,-7.508180033255486e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.848937042988835e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.0001037140682456,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,7.6602867920883e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001037140609696,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,0.0004919745842926,287.4760131835937,294.1499938964844,296.4525451660156,295.5390319824219,298.0052490234375,296.4330749511719,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639619934555869e-08,0.0010493785375729,-0.029538681730628,0.0,0.0,0.0,-0.0105830654501914,60.0,13.192750930786133,0.0,-7.508180033255486e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
