time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.87278181128204e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,0.0001039651615428,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,7.678833208046854e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0001039651542669,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.0004931656876578,287.4886169433594,294.1499938964844,296.4660339355469,295.5696716308594,297.9770202636719,296.4443054199219,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.261466979980469,0.0,-7.544579716523003e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.87278181128204e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,0.0001039651615428,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,7.678833208046854e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0001039651542669,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.0004931656876578,287.4886169433594,294.1499938964844,296.4660339355469,295.5696716308594,297.9770202636719,296.4443054199219,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.261466979980469,0.0,-7.544579716523003e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.8955279099755e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,0.0001042046860675,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,7.696523971389979e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0001042046787915,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,0.0004943019011989,287.5012512207031,294.1499938964844,296.4793701171875,295.5993957519531,297.9496459960937,296.45672607421875,288.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220116474281896e-08,0.0010543427197262,-0.0310577899217605,0.0,0.0,0.0,-0.0108708441257476,60.0,13.329683303833008,0.0,-7.579383520806007e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.8955279099755e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,0.0001042046860675,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,7.696523971389979e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0001042046787915,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,0.0004943019011989,287.5012512207031,294.1499938964844,296.4793701171875,295.5993957519531,297.9496459960937,296.45672607421875,288.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220116474281896e-08,0.0010543427197262,-0.0310577899217605,0.0,0.0,0.0,-0.0108708441257476,60.0,13.329683303833008,0.0,-7.579383520806007e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.907180356094614e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0001043273950926,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,7.705587631789967e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0001043273878167,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,0.000494883977808,287.5083312988281,294.1499938964844,296.4866638183594,295.61553955078125,297.9348449707031,296.4637756347656,288.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365304336015017e-08,0.0010555840563029,-0.0314377024769783,0.0,0.0,0.0,-0.0109428195282816,60.0,13.366134643554688,0.0,-7.597244433554806e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,9.916327690007164e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0001044237214955,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.712701335549355e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0001044237069436,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0004953409079462,287.513916015625,294.1499938964844,296.4922180175781,295.6278991699219,297.9232177734375,296.46929931640625,288.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565713746473,1.2479269173581996e-08,0.0010565589182078,-0.0317359007894992,0.0,0.0,0.0,-0.0109993182122707,60.0,13.394770622253418,0.0,-7.611279784214275e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.927084465743974e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,0.0001045369936036,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,7.721067959209904e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0001045369863277,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,0.0004958782228641,287.5202331542969,294.1499938964844,296.4983215332031,295.6415710449219,297.9098815917969,296.4755859375,288.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613297961650004e-08,0.0010577065404504,-0.0320865921676158,0.0,0.0,0.0,-0.0110657699406147,60.0,13.427899360656738,0.0,-7.627801323906169e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,9.93667563307099e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,0.0001046379984472,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,7.728527998551726e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,0.0001046379911713,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0004963573301211,287.5265808105469,294.1499938964844,296.5041809082031,295.65478515625,297.8968505859375,296.48175048828125,288.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732801479842236e-08,0.0010587262222543,-0.0323992669582366,0.0,0.0,0.0,-0.0111250020563602,60.0,13.458781242370604,0.0,-7.64254863838687e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.95401933323592e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,0.0001048206322593,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,7.742017623968422e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,0.0001048206249834,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004972236929461,287.53924560546875,294.1499938964844,296.51495361328125,295.6797180175781,297.8714294433594,296.4931640625,288.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294889262482002e-08,0.0010605762945488,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.51540756225586,0.0,-7.669250123854e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.95401933323592e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,0.0001048206322593,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,7.742017623968422e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,0.0001048206249834,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004972236929461,287.53924560546875,294.1499938964844,296.51495361328125,295.6797180175781,297.8714294433594,296.4931640625,288.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294889262482002e-08,0.0010605762945488,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.51540756225586,0.0,-7.669250123854e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.969262464437634e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0001049811471602,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,7.753873069304973e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0001049811398843,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,0.0004979851073585,287.55194091796875,294.1499938964844,296.5241394042969,295.7022705078125,297.8468017578125,296.5032653808594,288.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138816257196597e-08,0.0010622012196108,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.565241813659668,0.0,-7.692756298638417e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.969262464437634e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0001049811471602,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,7.753873069304973e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0001049811398843,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,0.0004979851073585,287.55194091796875,294.1499938964844,296.5241394042969,295.7022705078125,297.8468017578125,296.5032653808594,288.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138816257196597e-08,0.0010622012196108,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.565241813659668,0.0,-7.692756298638417e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.982857591239735e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.0001051243161782,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.764447218505666e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0001051243089023,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0004986642161384,287.5646057128906,294.1499938964844,296.5313720703125,295.7221374511719,297.8226318359375,296.51220703125,288.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308213198115482e-08,0.0010636503575369,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,13.610082626342772,0.0,-7.713752836480128e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.982857591239735e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.0001051243161782,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.764447218505666e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0001051243089023,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0004986642161384,287.5646057128906,294.1499938964844,296.5313720703125,295.7221374511719,297.8226318359375,296.51220703125,288.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308213198115482e-08,0.0010636503575369,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,13.610082626342772,0.0,-7.713752836480128e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.994112770073116e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0001052428342518,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.773201650707051e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0001052428342518,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004992264439351,287.5773010253906,294.1499938964844,296.53631591796875,295.73895263671875,297.7989196777344,296.5196228027344,289.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448450353337194e-08,0.0010648493189364,-0.0342715196311473,0.0,0.0,0.0,-0.0114797977730631,60.0,13.647851943969728,0.0,-7.731156159707099e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.994112770073116e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0001052428342518,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.773201650707051e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0001052428342518,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004992264439351,287.5773010253906,294.1499938964844,296.53631591796875,295.73895263671875,297.7989196777344,296.5196228027344,289.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448450353337194e-08,0.0010648493189364,-0.0342715196311473,0.0,0.0,0.0,-0.0114797977730631,60.0,13.647851943969728,0.0,-7.731156159707099e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.999703615903854e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0001053017113008,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.777549762977287e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0001053017040248,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004995057242922,287.5836486816406,294.1499938964844,296.5378112792969,295.7460632324219,297.7870483398437,296.52349853515625,289.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518106634080596e-08,0.0010654455982148,-0.034453734755516,0.0,0.0,0.0,-0.011514333076775,60.0,13.667253494262695,0.0,-7.739808438600448e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0001000377815216,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0001053446103469,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,7.780718442518264e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0001053446030709,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004997092182748,287.5899963378906,294.1499938964844,296.5386047363281,295.7522888183594,297.7753295898437,296.5264892578125,289.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568867807123295e-08,0.0010658755199983,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.682031631469728,0.0,-7.746116637008529e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0001001002310658,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001054103777278,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.785575871821493e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0001054103704518,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0005000212113372,287.6026916503906,294.1499938964844,296.5378723144531,295.7618408203125,297.7522888183594,296.5294189453125,289.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.001066543161869,-0.0347900539636611,0.0,0.0,0.0,-0.0115780625492334,60.0,13.700532913208008,0.0,-7.7557906763559e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0001001002310658,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001054103777278,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.785575871821493e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0001054103704518,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0005000212113372,287.6026916503906,294.1499938964844,296.5378723144531,295.7618408203125,297.7522888183594,296.5294189453125,289.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.001066543161869,-0.0347900539636611,0.0,0.0,0.0,-0.0115780625492334,60.0,13.700532913208008,0.0,-7.7557906763559e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001001452328637,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0001054577660397,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.789076335029677e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0001054577587638,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0005002460093237,287.6153564453125,294.1499938964844,296.53375244140625,295.7672119140625,297.7295837402344,296.5290832519531,289.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702751822108894e-08,0.0010670231422409,-0.0349367298185825,0.0,0.0,0.0,-0.0116058634594082,60.0,13.708110809326172,0.0,-7.762766074392857e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001001452328637,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0001054577660397,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.789076335029677e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0001054577587638,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0005002460093237,287.6153564453125,294.1499938964844,296.53375244140625,295.7672119140625,297.7295837402344,296.5290832519531,289.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702751822108894e-08,0.0010670231422409,-0.0349367298185825,0.0,0.0,0.0,-0.0116058634594082,60.0,13.708110809326172,0.0,-7.762766074392857e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.0001001750570139,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0001054891690728,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.791395910317078e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0001054891617968,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.000500394962728,287.6280212402344,294.1499938964844,296.5259094238281,295.7680358886719,297.7071228027344,296.5259094238281,289.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739911430832308e-08,0.0010673409560695,-0.03503393009305,0.0,0.0,0.0,-0.0116242840886116,60.0,13.706336975097656,0.0,-7.767390286517184e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.0001001750570139,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0001054891690728,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.791395910317078e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0001054891617968,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.000500394962728,287.6280212402344,294.1499938964844,296.5259094238281,295.7680358886719,297.7071228027344,296.5259094238281,289.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739911430832308e-08,0.0010673409560695,-0.03503393009305,0.0,0.0,0.0,-0.0116242840886116,60.0,13.706336975097656,0.0,-7.767390286517184e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0001001889977487,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0001055038519552,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,7.792480028001592e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0001055038446793,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,0.0005004646372981,287.6361389160156,294.1499938964844,296.5187683105469,295.7660217285156,297.6928100585937,296.5232849121094,289.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757284200721642e-08,0.0010674897348508,-0.0350793711841106,0.0,0.0,0.0,-0.0116328978911042,60.0,13.703124046325684,0.0,-7.769552468062103e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0001001888158498,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0001055036627803,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.792466203682125e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.0001055036555044,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0005004637059755,287.64068603515625,294.1499938964844,296.51397705078125,295.76397705078125,297.684814453125,296.5194702148437,289.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757055938867781e-08,0.001067487290129,-0.0350787751376628,0.0,0.0,0.0,-0.0116327833384275,60.0,13.693734169006348,0.0,-7.769524046352674e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0001001928758341,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001055079410434,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.79278198024258e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,0.0001055079337675,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0005004840204492,287.6470031738281,294.1499938964844,296.50634765625,295.7599792480469,297.6736755371094,296.5159606933594,289.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762113226789552e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352839395403,60.0,13.686450004577637,0.0,-7.770153587216555e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0001001907876343,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0001055057364283,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.792618998792022e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0001055057291523,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0005004735430702,287.6533203125,294.1499938964844,296.4975891113281,295.754638671875,297.6625671386719,296.51080322265625,289.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759507311306152e-08,0.0010675058001652,-0.0350851900875568,0.0,0.0,0.0,-0.0116339856758713,60.0,13.673566818237305,0.0,-7.769829579729048e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.00010018019384,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0001054945823852,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.791795360390097e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0001054945751093,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0005004206323064,287.6659545898437,294.1499938964844,296.47637939453125,295.7396545410156,297.64031982421875,296.49658203125,289.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.636134147644045,0.0,-7.768187515466708e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.00010018019384,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0001054945823852,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.791795360390097e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0001054945751093,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0005004206323064,287.6659545898437,294.1499938964844,296.47637939453125,295.7396545410156,297.64031982421875,296.49658203125,289.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.636134147644045,0.0,-7.768187515466708e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001001588680082,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001054721215041,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.790136442054063e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0001054721215041,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.000500314112287,287.6785583496094,294.1499938964844,296.45001220703125,295.7186889648437,297.6180419921875,296.47833251953125,289.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973823438566e-08,0.001067167147994,-0.0349811650812625,0.0,0.0,0.0,-0.0116142770275473,60.0,13.587576866149902,0.0,-7.764879939031746e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001001588680082,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001054721215041,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.790136442054063e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0001054721215041,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.000500314112287,287.6785583496094,294.1499938964844,296.45001220703125,295.7186889648437,297.6180419921875,296.47833251953125,289.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973823438566e-08,0.001067167147994,-0.0349811650812625,0.0,0.0,0.0,-0.0116142770275473,60.0,13.587576866149902,0.0,-7.764879939031746e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0001001478594844,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,0.0001054605381796,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.789280061842874e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0001054605309036,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,0.0005002591642551,287.691162109375,294.1499938964844,296.41998291015625,295.69158935546875,297.5956115722656,296.4559326171875,289.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706024759585489e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074802353978,60.0,13.526293754577637,0.0,-7.763173215380449e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0001001478594844,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,0.0001054605381796,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.789280061842874e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0001054605309036,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,0.0005002591642551,287.691162109375,294.1499938964844,296.41998291015625,295.69158935546875,297.5956115722656,296.4559326171875,289.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706024759585489e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074802353978,60.0,13.526293754577637,0.0,-7.763173215380449e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0001001653072307,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0001054789026966,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.790637027937919e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,0.0001054788954206,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0005003463011234,287.7037353515625,294.1499938964844,296.38818359375,295.6588439941406,297.572998046875,296.42974853515625,289.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727758485515553e-08,0.0010672353673726,-0.0350021421909332,0.0,0.0,0.0,-0.0116182519122958,60.0,13.453256607055664,0.0,-7.765878251575489e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0001001653072307,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0001054789026966,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.790637027937919e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,0.0001054788954206,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0005003463011234,287.7037353515625,294.1499938964844,296.38818359375,295.6588439941406,297.572998046875,296.42974853515625,289.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727758485515553e-08,0.0010672353673726,-0.0350021421909332,0.0,0.0,0.0,-0.0116182519122958,60.0,13.453256607055664,0.0,-7.765878251575489e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0001001928540063,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001055079119396,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,7.792779797455296e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0001055079046636,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0005004839040338,287.71002197265625,294.1499938964844,296.37164306640625,295.6404724121094,297.5614624023437,296.4146423339844,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762081252366444e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352625191211,60.0,13.410386085510254,0.0,-7.770150034502876e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0001002095305011,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0001055254761013,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,7.794076373102143e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,0.0001055254688253,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0005005671991966,287.71630859375,294.1499938964844,296.354736328125,295.620849609375,297.5500793457031,296.4007568359375,289.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782857521960068e-08,0.0010677058016881,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.370939254760742,0.0,-7.772736410061044e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,0.0001002839126158,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.000105603801785,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.799862214596942e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.000105603794509,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0005009387386962,287.7288818359375,294.1499938964844,296.3197631835937,295.5780334472656,297.52691650390625,296.3694763183594,289.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875538051877356e-08,0.0010684980079531,-0.0353886894881725,0.0,0.0,0.0,-0.0116915069520473,60.0,13.280436515808104,0.0,-7.784279887346204e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
