time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,0.0001002839126158,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.000105603801785,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.799862214596942e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.000105603794509,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0005009387386962,287.7288818359375,294.1499938964844,296.3197631835937,295.5780334472656,297.52691650390625,296.3694763183594,289.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875538051877356e-08,0.0010684980079531,-0.0353886894881725,0.0,0.0,0.0,-0.0116915069520473,60.0,13.280436515808104,0.0,-7.784279887346204e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,0.0001003829020191,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0001057080371538,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.80756090534851e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,0.0001057080371538,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0005014332127757,287.741455078125,294.1499938964844,296.283447265625,295.5308532714844,297.50347900390625,296.336181640625,289.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998870507236916e-08,0.0010695520322769,-0.0357112735509872,0.0,0.0,0.0,-0.0117526454851031,60.0,13.183009147644045,0.0,-7.79965461106258e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,0.0001003829020191,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0001057080371538,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.80756090534851e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,0.0001057080371538,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0005014332127757,287.741455078125,294.1499938964844,296.283447265625,295.5308532714844,297.50347900390625,296.336181640625,289.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998870507236916e-08,0.0010695520322769,-0.0357112735509872,0.0,0.0,0.0,-0.0117526454851031,60.0,13.183009147644045,0.0,-7.79965461106258e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0001005058657028,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0001058375273714,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,7.817124424036592e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,0.0001058375200955,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,0.0005020474200136,287.7540283203125,294.1499938964844,296.2459411621094,295.47967529296875,297.4797058105469,296.3008728027344,289.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152078620099928e-08,0.0010708620538935,-0.0361119881272316,0.0,0.0,0.0,-0.0118285967037081,60.0,13.078742980957031,0.0,-7.818774605539147e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0001005058657028,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0001058375273714,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,7.817124424036592e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,0.0001058375200955,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,0.0005020474200136,287.7540283203125,294.1499938964844,296.2459411621094,295.47967529296875,297.4797058105469,296.3008728027344,289.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152078620099928e-08,0.0010708620538935,-0.0361119881272316,0.0,0.0,0.0,-0.0118285967037081,60.0,13.078742980957031,0.0,-7.818774605539147e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0001006028978736,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,0.0001059397109202,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,7.824671774869785e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0001059397036442,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0005025321734137,287.7630615234375,294.1499938964844,296.2182312011719,295.44061279296875,297.46246337890625,296.2748413085937,289.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272981907481608e-08,0.001071895705536,-0.0364281944930553,0.0,0.0,0.0,-0.0118885328993201,60.0,13.00139617919922,0.0,-7.833879323015935e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0001006507518468,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0001059900969266,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,7.828394154785201e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0001059900969266,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,0.0005027711740694,287.7666015625,294.1499938964844,296.20733642578125,295.4249572753906,297.4555969238281,296.2640380859375,289.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332605324796076e-08,0.0010724054882302,-0.0365841276943683,0.0,0.0,0.0,-0.0119180912151932,60.0,12.968841552734377,0.0,-7.841333626856797e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0001007249884423,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,0.0001060682698152,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.834167627152056e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001060682698152,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0005031420150771,287.7728881835937,294.1499938964844,296.18768310546875,295.3964233398437,297.4435119628906,296.2455139160156,289.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425100225423648e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,12.913474082946776,0.0,-7.852904815308649e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0001008160106721,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0001061641232809,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.841247133910656e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,0.0001061641160049,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,0.0005035966751165,287.7791748046875,294.1499938964844,296.16778564453125,295.3671264648437,297.4311828613281,296.2259826660156,289.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538510839656738e-08,0.0010741667356342,-0.0371226146817207,0.0,0.0,0.0,-0.0120201697573065,60.0,12.854266166687012,0.0,-7.867103590797343e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0001009999614325,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0001063578311004,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,7.855554576963186e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.0001063578238245,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,0.0005045155412517,287.791748046875,294.1499938964844,296.1274719238281,295.3065795898437,297.40643310546875,296.1867370605469,289.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.735000610351562,0.0,-7.895838649574216e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0001009999614325,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0001063578311004,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,7.855554576963186e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.0001063578238245,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,0.0005045155412517,287.791748046875,294.1499938964844,296.1274719238281,295.3065795898437,297.40643310546875,296.1867370605469,289.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.735000610351562,0.0,-7.895838649574216e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001011985659715,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001065669712261,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,7.871001434978098e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0001065669712261,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0005055076326243,287.8043212890625,294.1499938964844,296.08648681640625,295.2437438964844,297.38140869140625,296.1465759277344,289.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015169552157204e-08,0.0010782412718981,-0.0383690558373928,0.0,0.0,0.0,-0.0122564639896154,60.0,12.612051010131836,0.0,-7.926922052092777e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001011985659715,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001065669712261,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,7.871001434978098e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0001065669712261,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0005055076326243,287.8043212890625,294.1499938964844,296.08648681640625,295.2437438964844,297.38140869140625,296.1465759277344,289.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015169552157204e-08,0.0010782412718981,-0.0383690558373928,0.0,0.0,0.0,-0.0122564639896154,60.0,12.612051010131836,0.0,-7.926922052092777e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0001014168810797,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001067968769348,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,7.887982064858079e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0001067968696588,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0005065982113592,287.8169250488281,294.1499938964844,296.0450134277344,295.1790771484375,297.355712890625,296.1049194335937,289.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.528719195675876e-08,0.0010805678321048,-0.0390803031623363,0.0,0.0,0.0,-0.0123913185670971,60.0,12.482532501220703,0.0,-7.96116097490085e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0001014168810797,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001067968769348,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,7.887982064858079e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0001067968696588,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0005065982113592,287.8169250488281,294.1499938964844,296.0450134277344,295.1790771484375,297.355712890625,296.1049194335937,289.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.528719195675876e-08,0.0010805678321048,-0.0390803031623363,0.0,0.0,0.0,-0.0123913185670971,60.0,12.482532501220703,0.0,-7.96116097490085e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001016343885567,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,0.0001070259168045,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,7.904898666311055e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.0001070259095286,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.0005076846573501,287.8295288085937,294.1499938964844,296.003173828125,295.1129455566406,297.32989501953125,296.063232421875,289.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555819828524818e-08,0.0010828842641785,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.352813720703123,0.0,-7.995345185918269e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001016343885567,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,0.0001070259168045,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,7.904898666311055e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.0001070259095286,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.0005076846573501,287.8295288085937,294.1499938964844,296.003173828125,295.1129455566406,297.32989501953125,296.063232421875,289.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555819828524818e-08,0.0010828842641785,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.352813720703123,0.0,-7.995345185918269e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0001017495233099,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0001071471633622,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.913853914942592e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.0001071471560862,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0005082598072476,287.8358459472656,294.1499938964844,295.9821472167969,295.0794677734375,297.3167419433594,296.0419921875,289.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.285598754882812,0.0,-8.013470420564772e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0001018632319755,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0001072668965207,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,7.922697841422632e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.0001072668892447,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.0005088277976028,287.8421630859375,294.1499938964844,295.96112060546875,295.0457763671875,297.303466796875,296.0206604003906,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.21778392791748,0.0,-8.031390308360643e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0001020881027216,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001075036998372,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,7.940187788335606e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,0.0001075036998372,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0005099510890431,287.85479736328125,294.1499938964844,295.9189758300781,294.9779968261719,297.2764892578125,295.9779357910156,289.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.0412666723132133,0.0,0.0,0.0,-0.0128059228882193,60.0,12.080544471740724,0.0,-8.066889733981952e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0001020881027216,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001075036998372,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,7.940187788335606e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,0.0001075036998372,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0005099510890431,287.85479736328125,294.1499938964844,295.9189758300781,294.9779968261719,297.2764892578125,295.9779357910156,289.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.0412666723132133,0.0,0.0,0.0,-0.0128059228882193,60.0,12.080544471740724,0.0,-8.066889733981952e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001023162840283,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0001077439810615,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.957935304148123e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,0.0001077439810615,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0005110908532515,287.867431640625,294.1499938964844,295.8768920898437,294.9100646972656,297.2496337890625,295.935302734375,289.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407836866960682e-08,0.0010901514906436,-0.0420097894966602,0.0,0.0,0.0,-0.0129468757659196,60.0,11.944066047668455,0.0,-8.102990989300451e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001023162840283,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0001077439810615,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.957935304148123e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,0.0001077439810615,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0005110908532515,287.867431640625,294.1499938964844,295.8768920898437,294.9100646972656,297.2496337890625,295.935302734375,289.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407836866960682e-08,0.0010901514906436,-0.0420097894966602,0.0,0.0,0.0,-0.0129468757659196,60.0,11.944066047668455,0.0,-8.102990989300451e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001025294768624,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.0001079684807336,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,7.974516483955085e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0001079684807336,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0005121558206155,287.88006591796875,294.1499938964844,295.83502197265625,294.8423156738281,297.2222595214844,295.89263916015625,289.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924376547336,1.6673469716010914e-08,0.0010924210073426,-0.0427040345966815,0.0,0.0,0.0,-0.0130785526707768,60.0,11.804969787597656,0.0,-8.136793638868768e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001025294768624,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.0001079684807336,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,7.974516483955085e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0001079684807336,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0005121558206155,287.88006591796875,294.1499938964844,295.83502197265625,294.8423156738281,297.2222595214844,295.89263916015625,289.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924376547336,1.6673469716010914e-08,0.0010924210073426,-0.0427040345966815,0.0,0.0,0.0,-0.0130785526707768,60.0,11.804969787597656,0.0,-8.136793638868768e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001027003527269,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0001081484297174,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,7.987806748133153e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001081484224414,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0005130093777552,287.8901672363281,294.1499938964844,295.8017578125,294.78857421875,297.20037841796875,295.8584899902344,289.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942603694275,1.6886385623138267e-08,0.0010942434892058,-0.0432604514062404,0.0,0.0,0.0,-0.0131841134279966,60.0,11.693305015563965,0.0,-8.163937792460274e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0001027326361509,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0001081824229913,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.990318408701569e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0001081824229913,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,0.0005131706711836,287.8927001953125,294.1499938964844,295.7934875488281,294.7752380371094,297.1947021484375,295.8501892089844,289.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946042602881,1.6926613000123325e-08,0.0010945872636511,-0.0433655753731727,0.0,0.0,0.0,-0.0132040558382868,60.0,11.665224075317385,0.0,-8.169071463726142e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,0.0001028327314998,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001082878297893,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.998102955752984e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0001082878225133,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,0.0005136706167832,287.8990173339844,294.1499938964844,295.7728881835937,294.7420654296875,297.180908203125,295.8289489746094,289.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956689948216,1.7051327461103938e-08,0.0010956518817692,-0.0436914749443531,0.0,0.0,0.0,-0.0132658723741769,60.0,11.595115661621094,0.0,-8.18499756860547e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0001029189370456,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,0.0001083786046365,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,8.004807750694454e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001083785973605,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0005141012370586,287.90533447265625,294.1499938964844,295.75244140625,294.709228515625,297.1669006347656,295.8080139160156,289.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965868132188,1.7158738430111953e-08,0.0010965697001665,-0.0439721457660198,0.0,0.0,0.0,-0.0133191179484128,60.0,11.524779319763184,0.0,-8.19872596480309e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0001030775965773,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0001085456824512,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,8.017147774808109e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,0.0001085456751752,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.0005148937925696,287.91796875,294.1499938964844,295.7120361328125,294.6446533203125,297.13873291015625,295.7665405273437,289.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982799576595,1.7356430959125646e-08,0.0010982626117765,-0.0444886945188045,0.0,0.0,0.0,-0.0134171349927783,60.0,11.38439655303955,0.0,-8.224023417824355e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0001030775965773,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0001085456824512,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,8.017147774808109e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,0.0001085456751752,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.0005148937925696,287.91796875,294.1499938964844,295.7120361328125,294.6446533203125,297.13873291015625,295.7665405273437,289.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982799576595,1.7356430959125646e-08,0.0010982626117765,-0.0444886945188045,0.0,0.0,0.0,-0.0134171349927783,60.0,11.38439655303955,0.0,-8.224023417824355e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0001032060317811,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0001086809279513,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,8.027137664612383e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.0001086809279513,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,0.0005155353574082,287.9306030273437,294.1499938964844,295.67242431640625,294.5820007324219,297.1102905273437,295.7259521484375,289.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996493510901,1.7516462946787218e-08,0.0010996318887919,-0.0449068173766136,0.0,0.0,0.0,-0.0134964734315872,60.0,11.244922637939451,0.0,-8.24453039172113e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0001032060317811,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0001086809279513,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,8.027137664612383e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.0001086809279513,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,0.0005155353574082,287.9306030273437,294.1499938964844,295.67242431640625,294.5820007324219,297.1102905273437,295.7259521484375,289.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996493510901,1.7516462946787218e-08,0.0010996318887919,-0.0449068173766136,0.0,0.0,0.0,-0.0134964734315872,60.0,11.244922637939451,0.0,-8.24453039172113e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0001033108055707,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0001087912605726,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,8.035286737140268e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,0.0001087912532966,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0005160587024874,287.9432067871094,294.1499938964844,295.6336975097656,294.52166748046875,297.0816345214844,295.6861572265625,289.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007669381797,1.7647012739985257e-08,0.0011007493594661,-0.0452478900551795,0.0,0.0,0.0,-0.0135611984878778,60.0,11.10622501373291,0.0,-8.26127859454573e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0001033108055707,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0001087912605726,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,8.035286737140268e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,0.0001087912532966,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0005160587024874,287.9432067871094,294.1499938964844,295.6336975097656,294.52166748046875,297.0816345214844,295.6861572265625,289.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007669381797,1.7647012739985257e-08,0.0011007493594661,-0.0452478900551795,0.0,0.0,0.0,-0.0135611984878778,60.0,11.10622501373291,0.0,-8.26127859454573e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.0001033813678077,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0001088655626517,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,8.040774264372885e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,0.0001088655626517,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.0005164112080819,287.9557800292969,294.1499938964844,295.5960388183594,294.46405029296875,297.0528564453125,295.6471862792969,289.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015188647434,1.7734931745394533e-08,0.0011015011696144,-0.0454775802791118,0.0,0.0,0.0,-0.0136047834530472,60.0,10.9690580368042,0.0,-8.27256698698875e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.0001033813678077,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0001088655626517,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,8.040774264372885e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,0.0001088655626517,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.0005164112080819,287.9557800292969,294.1499938964844,295.5960388183594,294.46405029296875,297.0528564453125,295.6471862792969,289.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015188647434,1.7734931745394533e-08,0.0011015011696144,-0.0454775802791118,0.0,0.0,0.0,-0.0136047834530472,60.0,10.9690580368042,0.0,-8.27256698698875e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,0.0001034168744808,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,0.0001089029610739,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,8.043536217883229e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,0.0001089029537979,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0005165885668247,287.96209716796875,294.1499938964844,295.5776672363281,294.4364013671875,297.0384521484375,295.6277160644531,289.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.7779179017907154e-08,0.0011018803343176,-0.0455931760370731,0.0,0.0,0.0,-0.0136267226189374,60.0,10.900552749633787,0.0,-8.278250618332096e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,0.0001034286833601,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0001089153956854,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,8.0444551713299e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,0.0001089153884095,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0005166475893929,287.9683837890625,294.1499938964844,295.5596008300781,294.4095764160156,297.0240173339844,295.60858154296875,289.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.7793887252537388e-08,0.0011020010570064,-0.0456316024065017,0.0,0.0,0.0,-0.0136339887976646,60.0,10.832836151123049,0.0,-8.280141372551952e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
