time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001034190936479,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,0.0001089052966563,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,8.043709385674447e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,0.0001089052966563,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.000516599684488,287.98095703125,294.1499938964844,295.52447509765625,294.358642578125,296.9950561523437,295.5714416503906,289.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019184021279,1.7781939476435582e-08,0.0011019005905836,-0.0456003919243812,0.0,0.0,0.0,-0.0136280748993158,60.0,10.69933795928955,0.0,-8.278605889699976e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001034190936479,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,0.0001089052966563,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,8.043709385674447e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,0.0001089052966563,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.000516599684488,287.98095703125,294.1499938964844,295.52447509765625,294.358642578125,296.9950561523437,295.5714416503906,289.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019184021279,1.7781939476435582e-08,0.0011019005905836,-0.0456003919243812,0.0,0.0,0.0,-0.0136280748993158,60.0,10.69933795928955,0.0,-8.278605889699976e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.0001033402586472,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0001088222779799,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,8.037577208597213e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0001088222779799,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0005162058514542,287.99346923828125,294.1499938964844,295.4908447265625,294.31170654296875,296.9659729003906,295.5366516113281,289.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010771850124,1.7683705166859912e-08,0.0011010594898834,-0.0453437566757202,0.0,0.0,0.0,-0.0135793704539537,60.0,10.572386741638184,0.0,-8.265988782341085e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.0001033402586472,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0001088222779799,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,8.037577208597213e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0001088222779799,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0005162058514542,287.99346923828125,294.1499938964844,295.4908447265625,294.31170654296875,296.9659729003906,295.5366516113281,289.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010771850124,1.7683705166859912e-08,0.0011010594898834,-0.0453437566757202,0.0,0.0,0.0,-0.0135793704539537,60.0,10.572386741638184,0.0,-8.265988782341085e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,0.0001032243671943,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,0.0001087002383428,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,8.028563024709001e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,0.0001087002310669,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0005156269762665,288.00592041015625,294.1499938964844,295.4588623046875,294.26910400390625,296.9369506835937,295.5035095214844,289.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998458601534,1.7539299790314544e-08,0.0010998283978551,-0.0449664816260337,0.0,0.0,0.0,-0.0135078011080622,60.0,10.448959350585938,0.0,-8.247458538335195e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,0.0001032243671943,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,0.0001087002383428,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,8.028563024709001e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,0.0001087002310669,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0005156269762665,288.00592041015625,294.1499938964844,295.4588623046875,294.26910400390625,296.9369506835937,295.5035095214844,289.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998458601534,1.7539299790314544e-08,0.0010998283978551,-0.0449664816260337,0.0,0.0,0.0,-0.0135078011080622,60.0,10.448959350585938,0.0,-8.247458538335195e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0001030909843393,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0001085597759811,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,8.018188964342698e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,0.0001085597687051,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.000514960673172,288.0168762207031,294.1499938964844,295.4321594238281,294.235595703125,296.91143798828125,295.4754638671875,289.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984255932271,1.7373100291706578e-08,0.0010984082473441,-0.0445322468876838,0.0,0.0,0.0,-0.0134254144504666,60.0,10.34357452392578,0.0,-8.22615788820258e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0001030665880534,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0001085340918507,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,8.016292122192681e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0001085340845747,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.0005148388445377,288.01837158203125,294.1499938964844,295.4286499023437,294.2313232421875,296.9079895019531,295.4718017578125,289.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981654049828,1.7342708602541282e-08,0.0010981480590999,-0.0444528385996818,0.0,0.0,0.0,-0.0134103456512093,60.0,10.32972812652588,0.0,-8.222266245638823e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0001029817867674,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0001084447940229,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,8.009696466615424e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0001084447867469,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,0.0005144152091816,288.0245666503906,294.1499938964844,295.41424560546875,294.21435546875,296.8934936523437,295.4561462402344,289.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972628369927,1.7237045568663234e-08,0.0010972456075251,-0.0441767498850822,0.0,0.0,0.0,-0.0133579690009355,60.0,10.27070140838623,0.0,-8.208741064663627e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0001028692859108,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,0.0001083263196051,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,8.000946399988607e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,0.0001083263196051,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0005138532724231,288.03076171875,294.1499938964844,295.4003295898437,294.19873046875,296.8790283203125,295.4410705566406,289.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096059102565,1.7096860815968284e-08,0.0010960419895127,-0.0438104532659053,0.0,0.0,0.0,-0.0132884485647082,60.0,10.213590621948242,0.0,-8.190815492525871e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0001026003083097,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0001080430738511,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,7.980025839060545e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,0.0001080430738511,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0005125096649862,288.0430908203125,294.1499938964844,295.3740539550781,294.1717529296875,296.8502197265625,295.4128112792969,289.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931949364021,1.67617137947218e-08,0.0010931781725957,-0.0429346449673175,0.0,0.0,0.0,-0.0131223117932677,60.0,10.10559368133545,0.0,-8.14803797766217e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0001026003083097,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0001080430738511,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,7.980025839060545e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,0.0001080430738511,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0005125096649862,288.0430908203125,294.1499938964844,295.3740539550781,294.1717529296875,296.8502197265625,295.4128112792969,289.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931949364021,1.67617137947218e-08,0.0010931781725957,-0.0429346449673175,0.0,0.0,0.0,-0.0131223117932677,60.0,10.10559368133545,0.0,-8.14803797766217e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,0.0001022797514451,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0001077055130735,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.955093315104023e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,0.0001077055057976,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0005109084304422,288.05535888671875,294.1499938964844,295.3500061035156,294.1508178710937,296.8216552734375,295.38677978515625,289.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897800093516,1.6362296406668975e-08,0.0010897635947912,-0.041890762746334,0.0,0.0,0.0,-0.0129243079572916,60.0,10.00559902191162,0.0,-8.09720290817495e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,0.0001022797514451,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0001077055130735,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.955093315104023e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,0.0001077055057976,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0005109084304422,288.05535888671875,294.1499938964844,295.3500061035156,294.1508178710937,296.8216552734375,295.38677978515625,289.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897800093516,1.6362296406668975e-08,0.0010897635947912,-0.041890762746334,0.0,0.0,0.0,-0.0129243079572916,60.0,10.00559902191162,0.0,-8.09720290817495e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0001019231785903,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.000107330022729,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,7.92735954746604e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.000107330015453,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,0.0005091272760182,288.06756591796875,294.1499938964844,295.3273010253906,294.1340026855469,296.7933044433594,295.362548828125,289.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859810281544,1.591800113942554e-08,0.0010859650792554,-0.0407294332981109,0.0,0.0,0.0,-0.0127040548250079,60.0,9.911810874938965,0.0,-8.04084265837446e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0001019231785903,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.000107330022729,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,7.92735954746604e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.000107330015453,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,0.0005091272760182,288.06756591796875,294.1499938964844,295.3273010253906,294.1340026855469,296.7933044433594,295.362548828125,289.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859810281544,1.591800113942554e-08,0.0010859650792554,-0.0407294332981109,0.0,0.0,0.0,-0.0127040548250079,60.0,9.911810874938965,0.0,-8.04084265837446e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,0.0001015448651742,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0001069316422217,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,7.897935574874282e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0001069316422217,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.000507237506099,288.07965087890625,294.1499938964844,295.3050537109375,294.119140625,296.76519775390625,295.3394775390625,289.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819500312209,1.544663064123597e-08,0.0010819346643984,-0.0394971556961536,0.0,0.0,0.0,-0.0124703776091337,60.0,9.822247505187988,-0.0,-7.981262939438238e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,0.0001015448651742,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0001069316422217,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,7.897935574874282e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0001069316422217,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.000507237506099,288.07965087890625,294.1499938964844,295.3050537109375,294.119140625,296.76519775390625,295.3394775390625,289.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819500312209,1.544663064123597e-08,0.0010819346643984,-0.0394971556961536,0.0,0.0,0.0,-0.0124703776091337,60.0,9.822247505187988,-0.0,-7.981262939438238e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.000101350917248,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.0001067274060915,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,7.882851059548557e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0001067274060915,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0005062686977908,288.0857238769531,294.1499938964844,295.2940673828125,294.11236572265625,296.7511901855469,295.32818603515625,289.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079881330952,1.520497150409028e-08,0.0010798661969602,-0.0388653315603733,0.0,0.0,0.0,-0.0123505657538771,60.0,9.778101921081545,-0.0,-7.95080410398441e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0001011489875963,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,0.0001065147589542,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,7.867144449846819e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0001065147589542,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0005052600172348,288.0917358398437,294.1499938964844,295.2832336425781,294.1060485839844,296.7372436523437,295.3172607421875,289.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777296265587,1.495336299228711e-08,0.0010777146089822,-0.0382074452936649,0.0,0.0,0.0,-0.0122258327901363,60.0,9.735502243041992,-0.0,-7.919152977819979e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0001007412211038,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001060853683156,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,7.835430005798116e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0001060853610397,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,0.0005032231565564,288.1037292480469,294.1499938964844,295.2618408203125,294.0946655273437,296.7095031738281,295.2956848144531,289.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445298290866049e-08,0.0010733720846474,-0.0368788465857505,0.0,0.0,0.0,-0.0119739724323153,60.0,9.651253700256348,-0.0,-7.855432215819746e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0001007412211038,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001060853683156,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,7.835430005798116e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0001060853610397,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,0.0005032231565564,288.1037292480469,294.1499938964844,295.2618408203125,294.0946655273437,296.7095031738281,295.2956848144531,289.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445298290866049e-08,0.0010733720846474,-0.0368788465857505,0.0,0.0,0.0,-0.0119739724323153,60.0,9.651253700256348,-0.0,-7.855432215819746e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,0.0001003168727038,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0001056385081028,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.802424806868657e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,0.0001056385008268,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,0.0005011034663766,288.1156005859375,294.1499938964844,295.2408752441406,294.0848693847656,296.68218994140625,295.2751770019531,289.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688648326322,1.3916572783045922e-08,0.0010688508627936,-0.0354960151016712,0.0,0.0,0.0,-0.0117118600755929,60.0,9.572589874267578,-0.0,-7.789393663415467e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,0.0001003168727038,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0001056385081028,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.802424806868657e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,0.0001056385008268,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,0.0005011034663766,288.1156005859375,294.1499938964844,295.2408752441406,294.0848693847656,296.68218994140625,295.2751770019531,289.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688648326322,1.3916572783045922e-08,0.0010688508627936,-0.0354960151016712,0.0,0.0,0.0,-0.0117118600755929,60.0,9.572589874267578,-0.0,-7.789393663415467e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.989421960199252e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,0.0001051934377755,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,7.769552030367777e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,0.0001051934304996,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,0.0004989922163076,288.12744140625,294.1499938964844,295.2203674316406,294.0765075683594,296.6549072265625,295.2548522949219,289.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643616551533,1.3389962028043101e-08,0.0010643482673913,-0.0341185182332992,0.0,0.0,0.0,-0.0114507982507348,60.0,9.494366645812988,-0.0,-7.723895834033102e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.989421960199252e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,0.0001051934377755,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,7.769552030367777e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,0.0001051934304996,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,0.0004989922163076,288.12744140625,294.1499938964844,295.2203674316406,294.0765075683594,296.6549072265625,295.2548522949219,289.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643616551533,1.3389962028043101e-08,0.0010643482673913,-0.0341185182332992,0.0,0.0,0.0,-0.0114507982507348,60.0,9.494366645812988,-0.0,-7.723895834033102e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,9.948352817445992e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.000104760947579,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,7.737609121249989e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,0.000104760947579,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,0.0004969406872987,288.1387023925781,294.1499938964844,295.2010498046875,294.0697631835937,296.629150390625,295.2362365722656,289.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599856032058,1.287824780149549e-08,0.0010599727975204,-0.0327798016369342,0.0,0.0,0.0,-0.0111971199512481,60.0,9.424524307250977,-0.0,-7.6605154220033e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,9.9466422398109e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.0001047429395839,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,7.736278348602355e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,0.0001047429323079,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,0.0004968552384525,288.13916015625,294.1499938964844,295.20025634765625,294.06951904296875,296.6280822753906,295.2354431152344,289.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598032968118,1.2856934183957948e-08,0.0010597904911264,-0.0327240414917469,0.0,0.0,0.0,-0.0111865540966391,60.0,9.421613693237305,-0.0,-7.657881440081837e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,9.925462654791772e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,0.0001045199096552,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,7.719805580563843e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0001045199023792,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,0.0004957973142154,288.1449584960937,294.1499938964844,295.1903686523437,294.0664978027344,296.61480712890625,295.2260131835937,289.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575467022135,1.2593046605502424e-08,0.0010575341293588,-0.0320336036384105,0.0,0.0,0.0,-0.0110557340085506,60.0,9.386744499206545,-0.0,-7.625303766189975e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,9.904193575493991e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,0.0001042959338519,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,7.703262963332236e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,0.0001042959338519,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,0.0004947348497807,288.1507873535156,294.1499938964844,295.1805725097656,294.0637512207031,296.6015014648437,295.2165222167969,289.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552811436355,1.2328048804022274e-08,0.0010552688036113,-0.0313402116298675,0.0,0.0,0.0,-0.0109243663027882,60.0,9.351421356201172,-0.0,-7.592659301280946e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,9.862145816441624e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,0.0001038531554513,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,7.670558989048004e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,0.0001038531481754,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,0.0004926344845443,288.1623840332031,294.1499938964844,295.16131591796875,294.0591125488281,296.5750427246094,295.1978759765625,289.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508003178983,1.1804154098626896e-08,0.0010507885599508,-0.0299692712724208,0.0,0.0,0.0,-0.0106646474450826,60.0,9.283044815063477,-0.0,-7.528327472527965e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,9.862145816441624e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,0.0001038531554513,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,7.670558989048004e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,0.0001038531481754,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,0.0004926344845443,288.1623840332031,294.1499938964844,295.16131591796875,294.0591125488281,296.5750427246094,295.1978759765625,289.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508003178983,1.1804154098626896e-08,0.0010507885599508,-0.0299692712724208,0.0,0.0,0.0,-0.0106646474450826,60.0,9.283044815063477,-0.0,-7.528327472527965e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.821106505114584e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,0.0001034209853969,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,7.638639362994581e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,0.0001034209853969,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.0004905845271423,288.1739196777344,294.1499938964844,295.1424865722656,294.0555114746094,296.5489196777344,295.1798400878906,289.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464276419952,1.1292827117870274e-08,0.001046416349709,-0.0286310538649559,0.0,0.0,0.0,-0.0104111609980463,60.0,9.218461036682127,-0.0,-7.465802553952018e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.821106505114584e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,0.0001034209853969,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,7.638639362994581e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,0.0001034209853969,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.0004905845271423,288.1739196777344,294.1499938964844,295.1424865722656,294.0555114746094,296.5489196777344,295.1798400878906,289.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464276419952,1.1292827117870274e-08,0.001046416349709,-0.0286310538649559,0.0,0.0,0.0,-0.0104111609980463,60.0,9.218461036682127,-0.0,-7.465802553952018e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,9.780599793884905e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,0.0001029944396577,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,7.607134466525167e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,0.0001029944323818,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,0.0004885611124336,288.1853942871094,294.1499938964844,295.1240539550781,294.05279541015625,296.5228576660156,295.1620178222656,289.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421113111078,1.0788144599871431e-08,0.0010421006008982,-0.0273100789636373,0.0,0.0,0.0,-0.0101609667763113,60.0,9.155324935913086,-0.0,-7.404345581107918e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,9.780599793884905e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,0.0001029944396577,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,7.607134466525167e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,0.0001029944323818,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,0.0004885611124336,288.1853942871094,294.1499938964844,295.1240539550781,294.05279541015625,296.5228576660156,295.1620178222656,289.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421113111078,1.0788144599871431e-08,0.0010421006008982,-0.0273100789636373,0.0,0.0,0.0,-0.0101609667763113,60.0,9.155324935913086,-0.0,-7.404345581107918e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.742743714014068e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,0.00010259578994,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,7.577690848847851e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,0.00010259578994,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0004866701492574,288.1967163085937,294.1499938964844,295.1060485839844,294.05084228515625,296.4974060058594,295.1452331542969,289.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380776366218,1.0316483667338616e-08,0.0010380673920735,-0.0260754097253084,0.0,0.0,0.0,-0.0099271442741155,60.0,9.098867416381836,-0.0,-7.347139074909137e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.742743714014068e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,0.00010259578994,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,7.577690848847851e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,0.00010259578994,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0004866701492574,288.1967163085937,294.1499938964844,295.1060485839844,294.05084228515625,296.4974060058594,295.1452331542969,289.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380776366218,1.0316483667338616e-08,0.0010380673920735,-0.0260754097253084,0.0,0.0,0.0,-0.0099271442741155,60.0,9.098867416381836,-0.0,-7.347139074909137e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.722757386043668e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,0.0001023853255901,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,7.562145765405148e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,0.0001023853183141,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,0.0004856717714574,288.202392578125,294.1499938964844,295.0971984863281,294.0501403808594,296.4845886230469,295.1366577148437,289.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359489824622,1.0067465971985712e-08,0.0010359389707446,-0.0254235044121742,0.0,0.0,0.0,-0.009803700260818,60.0,9.069153785705566,-0.0,-7.317025563224888e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
