time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.70506589510478e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0001021990246954,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,7.548386201960966e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,0.0001021990246954,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,0.0004847880627494,288.2080078125,294.1499938964844,295.0884704589844,294.0495910644531,296.4720458984375,295.1285705566406,289.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340635199099,9.847045845390312e-09,0.0010340537410229,-0.0248464401811361,0.0,0.0,0.0,-0.0096944263204932,60.0,9.043100357055664,-0.0,-7.290422132655294e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,9.669854625826702e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0001018282346194,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,7.52099949750118e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,0.0001018282273435,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,0.0004830291727557,288.2191772460937,294.1499938964844,295.0712890625,294.04888916015625,296.447021484375,295.1124267578125,289.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303115705028,9.408339884942052e-09,0.0010303021408617,-0.0236978270113468,0.0,0.0,0.0,-0.0094769392162561,60.0,8.990974426269531,-0.0,-7.237616728161812e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,9.669854625826702e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0001018282346194,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,7.52099949750118e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,0.0001018282273435,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,0.0004830291727557,288.2191772460937,294.1499938964844,295.0712890625,294.04888916015625,296.447021484375,295.1124267578125,289.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303115705028,9.408339884942052e-09,0.0010303021408617,-0.0236978270113468,0.0,0.0,0.0,-0.0094769392162561,60.0,8.990974426269531,-0.0,-7.237616728161812e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.636367758503184e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.0001014755980577,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,7.494953752029687e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,0.0001014755907817,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,0.0004813564301002,288.23028564453125,294.1499938964844,295.05450439453125,294.0486755371094,296.42236328125,295.0968017578125,289.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267439065501,8.991120736823177e-09,0.001026734826155,-0.0226053837686777,0.0,0.0,0.0,-0.0092701083049178,60.0,8.942193984985352,-0.0,-7.187575334910434e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.636367758503184e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.0001014755980577,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,7.494953752029687e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,0.0001014755907817,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,0.0004813564301002,288.23028564453125,294.1499938964844,295.05450439453125,294.0486755371094,296.42236328125,295.0968017578125,289.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267439065501,8.991120736823177e-09,0.001026734826155,-0.0226053837686777,0.0,0.0,0.0,-0.0092701083049178,60.0,8.942193984985352,-0.0,-7.187575334910434e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.604323713574558e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,0.0001011381609714,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,7.470030686818063e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,0.0001011381536955,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.0004797557485289,288.2413635253906,294.1499938964844,295.0381164550781,294.0487670898437,296.3978881835937,295.08154296875,289.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233300272375,8.591883648989551e-09,0.0010233214125037,-0.0215599499642848,0.0,0.0,0.0,-0.0090721910819411,60.0,8.895591735839844,-0.0,-7.13985315314858e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.604323713574558e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,0.0001011381609714,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,7.470030686818063e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,0.0001011381536955,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.0004797557485289,288.2413635253906,294.1499938964844,295.0381164550781,294.0487670898437,296.3978881835937,295.08154296875,289.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233300272375,8.591883648989551e-09,0.0010233214125037,-0.0215599499642848,0.0,0.0,0.0,-0.0090721910819411,60.0,8.895591735839844,-0.0,-7.13985315314858e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.574471187079324e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,0.0001008238032227,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,7.446812378475443e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.0001008237959467,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,0.0004782645846717,288.2523498535156,294.1499938964844,295.02215576171875,294.04913330078125,296.3736267089844,295.066650390625,289.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201490949839,8.219954494848025e-09,0.0010201409459114,-0.0205859616398811,0.0,0.0,0.0,-0.0088878087699413,60.0,8.851222038269043,-0.0,-7.095538023804694e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.574471187079324e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,0.0001008238032227,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,7.446812378475443e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.0001008237959467,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,0.0004782645846717,288.2523498535156,294.1499938964844,295.02215576171875,294.04913330078125,296.3736267089844,295.066650390625,289.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201490949839,8.219954494848025e-09,0.0010201409459114,-0.0205859616398811,0.0,0.0,0.0,-0.0088878087699413,60.0,8.851222038269043,-0.0,-7.095538023804694e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,9.55879149842076e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,0.0001006586826406,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,7.434616418322548e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007019042969,0.0,0.0,0.0001006586826406,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,0.0004774813423864,288.2578430175781,294.1499938964844,295.0143127441406,294.0493469238281,296.3614807128906,295.0592041015625,289.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024599651434983e-09,0.0010184707352891,-0.0200743526220321,0.0,0.0,0.0,-0.0087909642606973,60.0,8.82862377166748,-0.0,-7.072316776657317e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.544629574520512e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,0.0001005095546133,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,7.423602073686197e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,0.0001005095473374,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,0.0004767739446833,288.26336669921875,294.1499938964844,295.006591796875,294.0495910644531,296.3492736816406,295.0517272949219,289.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848157679291035e-09,0.0010169617598876,-0.0196122638881206,0.0,0.0,0.0,-0.0087034944444894,60.0,8.805980682373047,-0.0,-7.051376371691731e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,9.519145532976836e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,0.0001002411954686,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,7.403780909953639e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,0.0001002411881927,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0004755009431391,288.2743530273437,294.1499938964844,294.9914245605469,294.05010986328125,296.3251037597656,295.0372009277344,289.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530650769638214e-09,0.0010142455575987,-0.0187807008624076,0.0,0.0,0.0,-0.0085460860282182,60.0,8.764379501342773,-0.0,-7.013772318487099e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,9.519145532976836e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,0.0001002411954686,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,7.403780909953639e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,0.0001002411881927,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0004755009431391,288.2743530273437,294.1499938964844,294.9914245605469,294.05010986328125,296.3251037597656,295.0372009277344,289.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530650769638214e-09,0.0010142455575987,-0.0187807008624076,0.0,0.0,0.0,-0.0085460860282182,60.0,8.764379501342773,-0.0,-7.013772318487099e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,9.496440907241777e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,0.0001000021002255,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,7.386121433228254e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0001000021002255,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0004743667959701,288.2852478027344,294.1499938964844,294.97662353515625,294.0505065917969,296.3012084960937,295.0231628417969,289.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247776157015551e-09,0.0010118270292878,-0.0180398095399141,0.0,0.0,0.0,-0.0084058539941906,60.0,8.72618579864502,-0.0,-6.980354783081566e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,9.496440907241777e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,0.0001000021002255,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,7.386121433228254e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0001000021002255,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0004743667959701,288.2852478027344,294.1499938964844,294.97662353515625,294.0505065917969,296.3012084960937,295.0231628417969,289.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247776157015551e-09,0.0010118270292878,-0.0180398095399141,0.0,0.0,0.0,-0.0084058539941906,60.0,8.72618579864502,-0.0,-6.980354783081566e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,9.476921695750208e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,9.979655442293732e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,7.37094014766626e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.979655442293732e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,0.0004733917885459,288.2961120605469,294.1499938964844,294.9622497558594,294.0507202148437,296.2776794433594,295.00958251953125,289.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754021652,7.0045924616124475e-09,0.0010097470367327,-0.0174028500914573,0.0,0.0,0.0,-0.0082852952182292,60.0,8.690642356872559,-0.0,-6.951689357492796e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,9.476921695750208e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,9.979655442293732e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,7.37094014766626e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.979655442293732e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,0.0004733917885459,288.2961120605469,294.1499938964844,294.9622497558594,294.0507202148437,296.2776794433594,295.00958251953125,289.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754021652,7.0045924616124475e-09,0.0010097470367327,-0.0174028500914573,0.0,0.0,0.0,-0.0082852952182292,60.0,8.690642356872559,-0.0,-6.951689357492796e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.460026194574311e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.96186354313977e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,7.357799040619284e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.961862815544008e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,0.0004725478065665,288.3068542480469,294.1499938964844,294.9482421875,294.0506286621094,296.2545471191406,294.9964294433594,289.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.794088402983789e-09,0.0010079472558572,-0.016851469874382,0.0,0.0,0.0,-0.0081809405237436,60.0,8.657952308654785,-0.0,-6.926924100980615e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.460026194574311e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.96186354313977e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,7.357799040619284e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.961862815544008e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,0.0004725478065665,288.3068542480469,294.1499938964844,294.9482421875,294.0506286621094,296.2545471191406,294.9964294433594,289.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.794088402983789e-09,0.0010079472558572,-0.016851469874382,0.0,0.0,0.0,-0.0081809405237436,60.0,8.657952308654785,-0.0,-6.926924100980615e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.449948993278667e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.951252286555246e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551147460937,0.0,0.0,7.349961379077286e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,9.951251558959484e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,0.0004720444558188,288.312255859375,294.1499938964844,294.94140625,294.0504150390625,296.242919921875,294.9898376464844,289.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.668545271537596e-09,0.0010068748379126,-0.0165226235985755,0.0,0.0,0.0,-0.0081187086179852,60.0,8.641393661499023,-0.0,-6.912175365414441e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.4416449428536e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.942507313098758e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,7.343502511503175e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.942507313098758e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,0.0004716296389233,288.317626953125,294.1499938964844,294.93463134765625,294.05010986328125,296.23126220703125,294.9832458496094,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565083587872777e-09,0.0010059893829748,-0.0162516143172979,0.0,0.0,0.0,-0.0080674141645431,60.0,8.624539375305176,-0.0,-6.900032190060301e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.428190969629212e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,9.928340296028182e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,7.333038956858218e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.92833956843242e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710754394531,0.0,0.0,0.0004709576023742,288.3283996582031,294.1499938964844,294.9214172363281,294.0491027832031,296.2081604003906,294.9703063964844,289.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397468332863809e-09,0.0010045552626252,-0.0158125516027212,0.0,0.0,0.0,-0.0079843159765005,60.0,8.592880249023438,-0.0,-6.880382130702857e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.428190969629212e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,9.928340296028182e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,7.333038956858218e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.92833956843242e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710754394531,0.0,0.0,0.0004709576023742,288.3283996582031,294.1499938964844,294.9214172363281,294.0491027832031,296.2081604003906,294.9703063964844,289.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397468332863809e-09,0.0010045552626252,-0.0158125516027212,0.0,0.0,0.0,-0.0079843159765005,60.0,8.592880249023438,-0.0,-6.880382130702857e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.417495311936364e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,9.917076386045665e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.32471962692216e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.917076386045665e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,0.0004704233142547,288.3390808105469,294.1499938964844,294.9085693359375,294.0474548339844,296.185302734375,294.9576721191406,289.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264207819128842e-09,0.0010034159058704,-0.0154634732753038,0.0,0.0,0.0,-0.0079182544723153,60.0,8.563048362731934,-0.0,-6.864780033311035e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.417495311936364e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,9.917076386045665e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.32471962692216e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.917076386045665e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,0.0004704233142547,288.3390808105469,294.1499938964844,294.9085693359375,294.0474548339844,296.185302734375,294.9576721191406,289.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264207819128842e-09,0.0010034159058704,-0.0154634732753038,0.0,0.0,0.0,-0.0079182544723153,60.0,8.563048362731934,-0.0,-6.864780033311035e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.409842459717764e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.909017535392196e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.318767165997997e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.909017535392196e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004700410354416,288.3497314453125,294.1499938964844,294.8961181640625,294.0450744628906,296.1627502441406,294.9453125,289.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026063537225,6.168862753952453e-09,0.0010026001837104,-0.015213712118566,0.0,0.0,0.0,-0.0078709851950407,60.0,8.534505844116211,-0.0,-6.85362806507328e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.409842459717764e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.909017535392196e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.318767165997997e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.909017535392196e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004700410354416,288.3497314453125,294.1499938964844,294.8961181640625,294.0450744628906,296.1627502441406,294.9453125,289.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026063537225,6.168862753952453e-09,0.0010026001837104,-0.015213712118566,0.0,0.0,0.0,-0.0078709851950407,60.0,8.534505844116211,-0.0,-6.85362806507328e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.405142918694764e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.904069156618787e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,7.315112452488393e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.904068429023027e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,0.0004698062839452,288.3603515625,294.1499938964844,294.884033203125,294.0418395996094,296.1405944824219,294.9332275390625,289.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110318917507129e-09,0.0010020998306572,-0.0150603512302041,0.0,0.0,0.0,-0.0078419633209705,60.0,8.507286071777344,-0.0,-6.846784117442439e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.405142918694764e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.904069156618787e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,7.315112452488393e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.904068429023027e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,0.0004698062839452,288.3603515625,294.1499938964844,294.884033203125,294.0418395996094,296.1405944824219,294.9332275390625,289.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110318917507129e-09,0.0010020998306572,-0.0150603512302041,0.0,0.0,0.0,-0.0078419633209705,60.0,8.507286071777344,-0.0,-6.846784117442439e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.401253919349983e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.899973520077764e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,7.312087109312415e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,9.899973520077764e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084289550781,0.0,0.0,0.0004696120158769,288.3656311035156,294.1499938964844,294.87811279296875,294.0398864746094,296.12945556640625,294.9271850585937,289.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.0618687847124875e-09,0.00100168667268,-0.0149334305897355,0.0,0.0,0.0,-0.0078179500997066,60.0,8.493675231933594,-0.0,-6.84112322346664e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,9.399140253663064e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139221191406,0.0,0.0,9.897747804643586e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,7.310443470487371e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138610839844,0.0,0.0,9.897747804643586e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0004695064562838,288.3709411621094,294.1499938964844,294.872314453125,294.0376892089844,296.1183166503906,294.921142578125,289.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035535626836008e-09,0.001001460943371,-0.0148644484579563,0.0,0.0,0.0,-0.0078048934228718,60.0,8.479909896850586,-0.0,-6.83804799450627e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.397833491675556e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,9.896371921058744e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,7.30942701920867e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,9.896371921058744e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.0004694411763921,288.38153076171875,294.1499938964844,294.8609619140625,294.032470703125,296.0962219238281,294.9091796875,289.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019255760492115e-09,0.0010013205464929,-0.0148218031972646,0.0,0.0,0.0,-0.0077968169935047,60.0,8.452980041503906,-0.0,-6.836146582145376e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.397833491675556e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,9.896371921058744e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,7.30942701920867e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,9.896371921058744e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.0004694411763921,288.38153076171875,294.1499938964844,294.8609619140625,294.032470703125,296.0962219238281,294.9091796875,289.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019255760492115e-09,0.0010013205464929,-0.0148218031972646,0.0,0.0,0.0,-0.0077968169935047,60.0,8.452980041503906,-0.0,-6.836146582145376e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.050000000745058,9.399531700182706e-05,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.050000000745058,9.89816035144031e-05,298.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.050000000745058,7.310748333111405e-05,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.050000000745058,9.89816035144031e-05,298.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.135009765625,0.0,0.050000000745058,0.0004695260140579,288.3920593261719,284.95001220703125,294.8500061035156,294.0260925292969,296.0743713378906,294.8974609375,289.5906677246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.040417499519891e-09,0.0010015019215643,-0.0148772373795509,0.0,0.0,0.0,-0.0078073097392916,60.0,8.426573753356934,-0.0,-6.838617849780348e-08,1.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.050000000745058,9.399531700182706e-05,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.050000000745058,9.89816035144031e-05,298.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.050000000745058,7.310748333111405e-05,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.050000000745058,9.89816035144031e-05,298.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.135009765625,0.0,0.050000000745058,0.0004695260140579,288.3920593261719,284.95001220703125,294.8500061035156,294.0260925292969,296.0743713378906,294.8974609375,289.5906677246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.040417499519891e-09,0.0010015019215643,-0.0148772373795509,0.0,0.0,0.0,-0.0078073097392916,60.0,8.426573753356934,-0.0,-6.838617849780348e-08,1.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373291015625,0.6342905759811401,0.050000000745058,0.0406916178762912,298.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373291015625,0.6342905759811401,0.050000000745058,0.0428502336144447,298.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373291015625,0.6342905759811401,0.050000000745058,0.0316490344703197,298.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373291015625,0.6342905759811401,0.050000000745058,0.0428502336144447,298.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1372985839844,0.6342905759811401,0.050000000745058,0.2032630443572998,289.3150939941406,284.95001220703125,294.8446960449219,294.0226745605469,297.3624572753906,297.7978515625,289.7728881835937,1.0,0.1096930354833602,0.18525330722332,0.18525330722332,1.0,1.0,-0.4334775805473327,0.0168338976800441,0.4166436791419983,-0.1004647016525268,0.0,0.0,0.0,10.241621017456056,60.0,1090.3905029296875,0.0,12.233192443847656,1.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746520996094,0.6326384544372559,0.050000000745058,0.0452305488288402,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746520996094,0.6326384544372559,0.050000000745058,0.0476299449801445,298.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746520996094,0.6326384544372559,0.050000000745058,0.0351793132722377,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746520996094,0.6326384544372559,0.050000000745058,0.0476299449801445,298.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746520996094,0.6326384544372559,0.050000000745058,0.2259359508752823,290.283203125,284.95001220703125,294.83953857421875,294.01934814453125,297.5299377441406,298.49005126953125,290.8461608886719,1.0,0.1210714504122734,0.37050661444664,0.37050661444664,1.0,1.0,-0.481938749551773,0.075564756989479,0.4063739776611328,-0.053908459842205,1.0,1.0,0.0,12.52751350402832,60.0,7454.46337890625,0.0,16.673389434814453,1.0,280.8604431152344,288.0299377441406,301.0604553222656,302.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,2590.156494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1156709417700767,1.0,0.0,0.0,0.5630556344985962,0.5630715489387512,2.401541223662207e-07,3.286798477172852,3.286785840988159,1.272198642254807e-05,0.0,0.0,-0.0,4845.36767578125,0.0,12.339619636535645,1352.7332763671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.0456763319671154,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.0480993762612342,298.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.0355260372161865,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.0480993762612342,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.2281627357006073,287.18487548828125,284.95001220703125,294.82977294921875,294.0130920410156,297.019775390625,298.45635986328125,286.501708984375,1.0,0.1405515968799591,0.74101322889328,0.74101322889328,1.0,1.0,-0.4866911172866821,0.1982868909835815,0.2884042263031006,0.067205011844635,1.0,1.0,0.0,20.070890426635746,60.0,13610.9384765625,0.0,23.17165946960449,1.0,282.11865234375,286.3985290527344,299.0028991699219,300.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,1477.65673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105987429618835,1.0,0.0,0.0,0.8096746206283569,0.8096757531166077,4.38693916748889e-08,4.2656779289245605,4.265667915344238,9.788032002688851e-06,0.0,0.0,-0.0,4782.35302734375,0.0,16.472951889038086,1895.403564453125,0.0,989.4039916992188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
