time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.0456763319671154,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.0480993762612342,298.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.0355260372161865,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.0480993762612342,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5717370510101318,0.050000000745058,0.2281627357006073,287.18487548828125,284.95001220703125,294.82977294921875,294.0130920410156,297.019775390625,298.45635986328125,286.501708984375,1.0,0.1405515968799591,0.74101322889328,0.74101322889328,1.0,1.0,-0.4866911172866821,0.1982868909835815,0.2884042263031006,0.067205011844635,1.0,1.0,0.0,20.070890426635746,60.0,13610.9384765625,0.0,23.17165946960449,1.0,282.11865234375,286.3985290527344,299.0028991699219,300.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,1477.65673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105987429618835,1.0,0.0,0.0,0.8096746206283569,0.8096757531166077,4.38693916748889e-08,4.2656779289245605,4.265667915344238,9.788032002688851e-06,0.0,0.0,-0.0,4782.35302734375,0.0,16.472951889038086,1895.403564453125,0.0,989.4039916992188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733900,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.5498782396316528,0.050000000745058,0.0458133779466152,298.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.5498782396316528,0.050000000745058,0.0482436940073967,298.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.5498782396316528,0.050000000745058,0.0356326252222061,298.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.5498782396316528,0.050000000745058,0.0482436940073967,298.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.5498782396316528,0.050000000745058,0.2288473099470138,286.2387084960937,284.95001220703125,294.8251647949219,294.0101318359375,296.8982238769531,298.4162292480469,286.0365905761719,1.0,0.1489466726779937,0.9262665510177612,0.9262665510177612,1.0,1.0,-0.4881514012813568,0.2073120474815368,0.2808393239974975,0.0759173855185508,1.0,1.0,0.0,23.734071731567383,60.0,12673.728515625,0.0,26.31943893432617,1.0,282.4661560058594,286.0914306640625,297.7624816894531,299.2626342773437,293.1499938964844,293.1499938964844,283.1499938964844,1573.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619687557220459,1.0,0.0,0.0,0.8354747891426086,0.8354760408401489,4.657823637899129e-08,4.2659196853637695,4.2659101486206055,9.785966540221123e-06,0.0,0.0,-0.0,4275.5869140625,0.0,18.04431915283203,1895.4365234375,0.0,1043.835693359375,0.2071327865123748,1.0,0.0,3.0,1.0,0.0
17733960,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.5330333113670349,0.050000000745058,0.0459441542625427,298.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.5330333113670349,0.050000000745058,0.0483814068138599,298.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.5330333113670349,0.050000000745058,0.0357343405485153,298.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.5330333113670349,0.050000000745058,0.0483814068138599,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.5330333113670349,0.050000000745058,0.2295005619525909,285.9929504394531,284.95001220703125,294.8207092285156,294.0072937011719,296.8342590332031,298.37841796875,285.9671325683594,1.0,0.1565035879611969,0.9410132765769958,0.9410132765769958,0.800000011920929,1.0,-0.4895452260971069,0.2141664624214172,0.2753787636756897,0.0825021266937255,1.0,1.0,0.0,27.232982635498047,60.0,12354.0087890625,0.0,29.34647560119629,1.0,282.7030639648437,286.0586242675781,297.0338134765625,298.249267578125,293.1499938964844,293.1499938964844,283.1499938964844,1688.2808837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824629068374634,1.0,0.0,0.0,0.8654586672782898,0.8654599785804749,4.9978837068920257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.0380859375,0.0,20.00400161743164,1895.4371337890625,0.0,835.798583984375,0.2146711498498916,1.0,0.0,3.0,1.0,0.0
17734020,298.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.5120660066604614,0.050000000745058,0.0461581088602542,298.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.5120660066604614,0.050000000745058,0.0486067123711109,298.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.5120660066604614,0.050000000745058,0.0359007529914379,298.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.5120660066604614,0.050000000745058,0.0486067123711109,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.5120660066604614,0.050000000745058,0.2305693179368972,285.9926147460937,284.95001220703125,294.8131408691406,294.00250244140625,296.1827697753906,298.3210754394531,285.9982604980469,1.0,0.1681252121925354,0.967406928539276,0.967406928539276,0.4420389235019684,1.0,-0.4918240904808044,0.3253043293952942,0.166519746184349,0.1927819550037384,1.0,1.0,0.0,32.97117614746094,60.0,12169.51953125,0.0,34.36310577392578,1.0,282.95001220703125,286.08416748046875,296.54815673828125,297.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,1918.9239501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856560826301574,1.0,0.0,0.0,0.9226837158203124,0.922685205936432,5.680664827423244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.61083984375,0.0,24.150379180908203,1895.4371337890625,0.0,464.82720947265625,0.2282952815294265,1.0,0.0,3.0,1.0,0.0
17734080,298.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.5101990103721619,0.050000000745058,0.0461810939013958,298.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.5101990103721619,0.050000000745058,0.0486309193074703,298.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.5101990103721619,0.050000000745058,0.0359186306595802,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.5101990103721619,0.050000000745058,0.0486309193074703,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.5101990103721619,0.050000000745058,0.2306841313838958,285.99420166015625,284.95001220703125,294.81231689453125,294.0019836425781,296.00018310546875,298.315185546875,285.99432373046875,1.0,0.1693325787782669,0.9705066084861756,0.9705066084861756,0.4000000059604645,1.0,-0.4920690953731537,0.3530081212520599,0.1390609741210937,0.2203237861394882,1.0,1.0,0.0,33.58993148803711,60.0,12145.3994140625,0.0,34.90944290161133,1.0,282.968017578125,286.0804443359375,296.5371398925781,297.4892578125,293.1499938964844,293.1499938964844,283.1499938964844,1946.203369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748684465885162,1.0,0.0,0.0,0.9292190074920654,0.9292204976081848,5.761421206784689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.06005859375,0.0,24.65915870666504,1895.4371337890625,0.0,435.5408020019531,0.2301831990480423,1.0,0.0,3.0,1.0,0.0
17734140,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.0463829338550567,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.0488434620201587,298.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.0360756143927574,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.0488434620201587,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.2316923588514328,285.90399169921875,284.95001220703125,294.8045959472656,293.99713134765625,294.82830810546875,298.26495361328125,285.86773681640625,1.0,0.1794973909854889,1.0,1.0,0.0,1.0,-0.4942207038402557,0.4942185580730438,2.119031705660745e-06,0.3606378436088562,1.0,1.0,0.0,39.01127624511719,60.0,11995.5810546875,-0.0,39.70405960083008,1.0,283.07989501953125,285.9804077148437,296.63238525390625,297.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,2233.18212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975393176078796,1.0,0.0,0.0,0.9953734278678894,0.995375156402588,6.610974878640263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.41455078125,0.0,30.23708152770996,1895.4371337890625,0.0,271.3786315917969,0.2463580220937729,1.0,0.0,3.0,1.0,0.0
17734200,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.0463829338550567,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.0488434620201587,298.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.0360756143927574,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.0488434620201587,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.4960794150829315,0.050000000745058,0.2316923588514328,285.90399169921875,284.95001220703125,294.8045959472656,293.99713134765625,294.82830810546875,298.26495361328125,285.86773681640625,1.0,0.1794973909854889,1.0,1.0,0.0,1.0,-0.4942207038402557,0.4942185580730438,2.119031705660745e-06,0.3606378436088562,1.0,1.0,0.0,39.01127624511719,60.0,11995.5810546875,-0.0,39.70405960083008,1.0,283.07989501953125,285.9804077148437,296.63238525390625,297.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,2233.18212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975393176078796,1.0,0.0,0.0,0.9953734278678894,0.995375156402588,6.610974878640263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.41455078125,0.0,30.23708152770996,1895.4371337890625,0.0,271.3786315917969,0.2463580220937729,1.0,0.0,3.0,1.0,0.0
17734260,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.4904785752296448,0.050000000745058,0.0464774258434772,298.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.4904785752296448,0.050000000745058,0.0489429682493209,298.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.4904785752296448,0.050000000745058,0.0361491106450557,298.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.4904785752296448,0.050000000745058,0.0489429682493209,297.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.4904785752296448,0.050000000745058,0.2321643680334091,285.8332824707031,284.95001220703125,294.80078125,293.9947509765625,294.8019104003906,298.24176025390625,285.8067321777344,1.0,0.1840070635080337,1.0,1.0,0.0,1.0,-0.4952276349067688,0.4952272772789001,3.572723414890788e-07,0.3615960478782654,1.0,1.0,0.0,41.54027938842773,60.0,12043.234375,-0.0,41.94323348999024,1.0,283.1092224121094,285.91864013671875,296.7558288574219,297.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,2403.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777739405632019,1.0,0.0,0.0,1.032545804977417,1.0325477123260498,7.113971633998517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.9443359375,0.0,33.72665786743164,1895.4371337890625,0.0,238.20497131347656,0.255200982093811,1.0,0.0,3.0,1.0,0.0
17734320,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.4863172769546509,0.050000000745058,0.0465519838035106,298.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.4863172769546509,0.050000000745058,0.0490214824676513,298.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.4863172769546509,0.050000000745058,0.0362070985138416,298.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.4863172769546509,0.050000000745058,0.0490214824676513,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.4863172769546509,0.050000000745058,0.2325368076562881,285.7872619628906,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2233581542969,285.76531982421875,1.0,0.1874831765890121,1.0,1.0,0.0,1.0,-0.4960221350193023,0.4960217773914337,3.580575764772221e-07,0.3623809814453125,1.0,1.0,0.0,43.53608322143555,48.0,12102.5888671875,-0.0,43.71654510498047,1.0,283.1249389648437,285.8663330078125,296.86456298828125,297.7466735839844,293.1499938964844,293.1499938964844,283.1499938964844,2551.16552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719779551029205,1.0,0.0,0.0,1.0638816356658936,1.0638835430145264,7.552313974201752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.7333984375,0.0,36.87596130371094,1895.4371337890625,0.0,228.85321044921875,0.2631744146347046,1.0,0.0,3.0,1.0,0.0
17734380,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.0465943291783332,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.0490660704672336,298.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.0362400338053703,298.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.0490660704672336,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.2327483147382736,285.6954650878906,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1893005371094,285.6712951660156,1.0,0.1889458745718002,1.0,1.0,0.0,1.0,-0.4964736998081207,0.4964733421802521,3.586289949453203e-07,0.3631685972213745,1.0,1.0,0.0,44.67303466796875,36.0,12234.7421875,-0.0,44.72905731201172,1.0,283.1418151855469,285.74395751953125,297.03057861328125,297.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,2902.10986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820543587207794,1.0,0.0,0.0,1.1346995830535889,1.1347018480300903,8.591228350951496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.72119140625,0.0,44.72265625,1895.4371337890625,0.0,245.2076110839844,0.2806019484996795,1.0,0.0,3.0,1.0,0.0
17734440,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.0465943291783332,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.0490660704672336,298.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.0362400338053703,298.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.0490660704672336,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.4840134978294372,0.050000000745058,0.2327483147382736,285.6954650878906,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1893005371094,285.6712951660156,1.0,0.1889458745718002,1.0,1.0,0.0,1.0,-0.4964736998081207,0.4964733421802521,3.586289949453203e-07,0.3631685972213745,1.0,1.0,0.0,44.67303466796875,36.0,12234.7421875,-0.0,44.72905731201172,1.0,283.1418151855469,285.74395751953125,297.03057861328125,297.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,2902.10986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820543587207794,1.0,0.0,0.0,1.1346995830535889,1.1347018480300903,8.591228350951496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.72119140625,0.0,44.72265625,1895.4371337890625,0.0,245.2076110839844,0.2806019484996795,1.0,0.0,3.0,1.0,0.0
17734500,298.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.4852672219276428,0.050000000745058,0.0465712137520313,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.4852672219276428,0.050000000745058,0.0490417294204235,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.4852672219276428,0.050000000745058,0.0362220555543899,298.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.4852672219276428,0.050000000745058,0.0490417294204235,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.4852672219276428,0.050000000745058,0.2326328605413437,285.64556884765625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1747741699219,285.6200561523437,1.0,0.1877266615629196,1.0,1.0,0.0,1.0,-0.496227502822876,0.4962271451950073,3.585267052130803e-07,0.3632234036922455,1.0,1.0,0.0,44.05731201171875,36.0,12294.537109375,-0.0,44.1802864074707,1.0,283.1453552246094,285.6785583496094,297.0666198730469,298.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,3095.57958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392246276140213,1.0,0.0,0.0,1.1719118356704712,1.1719142198562622,9.163963454739132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.12451171875,0.0,49.26640701293945,1895.4371337890625,0.0,262.2696838378906,0.2894951105117798,1.0,0.0,3.0,1.0,0.0
17734560,298.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.4879063963890075,0.050000000745058,0.0465231575071811,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.4879063963890075,0.050000000745058,0.0489911250770092,298.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.4879063963890075,0.050000000745058,0.0361846759915351,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.4879063963890075,0.050000000745058,0.0489911250770092,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.4879063963890075,0.050000000745058,0.2323928028345108,285.5939025878906,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1618347167969,285.56817626953125,1.0,0.1853445619344711,1.0,1.0,0.0,1.0,-0.4957156479358673,0.4957152903079986,3.582002250368532e-07,0.3630864918231964,1.0,1.0,0.0,42.774635314941406,25.0,12338.9853515625,-0.0,43.03889083862305,1.0,283.1473388671875,285.61376953125,297.0741577148437,298.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,3287.65478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018343091011047,1.0,0.0,0.0,1.207722306251526,1.2077248096466064,9.73257101577474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.7412109375,0.0,53.92197799682617,1895.4371337890625,0.0,278.91070556640625,0.298601895570755,1.0,0.0,3.0,1.0,0.0
17734620,298.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.4950638711452484,0.050000000745058,0.0463994741439819,298.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.4950638711452484,0.050000000745058,0.0488608814775943,298.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.4950638711452484,0.1574676483869552,0.0360884815454483,298.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.4950638711452484,0.050000000745058,0.0488608814775943,297.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.4950638711452484,0.050000000745058,0.2317749857902526,285.5009765625,284.95001220703125,294.7812805175781,293.9827880859375,294.78179931640625,298.1416320800781,285.4753723144531,1.0,0.1792416125535965,1.0,1.0,0.0,1.0,-0.4943978190422058,0.4943974614143371,3.572785658434441e-07,0.3625537157058716,1.0,1.0,0.0,39.47172927856445,25.0,12410.0712890625,-0.0,40.11033630371094,1.0,283.14910888671875,285.4975891113281,297.0522155761719,298.04345703125,293.1499938964844,293.1499938964844,283.1499938964844,3665.7724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143882095813751,1.0,0.0,0.0,1.2752834558486938,1.275286316871643,1.0851927356725365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.17041015625,0.0,63.487003326416016,1895.4371337890625,0.0,301.7419738769531,0.3149566054344177,1.0,0.0,3.0,1.0,0.0
17734680,298.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.4980721175670624,0.050000000745058,0.0463512279093265,298.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.4980721175670624,0.050000000745058,0.0488100722432136,298.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.5699664354324341,0.1585369259119033,0.0506139211356639,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.4980721175670624,0.050000000745058,0.0488100722432136,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.4980721175670624,0.050000000745058,0.2315339744091034,285.49005126953125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1395263671875,285.46807861328125,1.0,0.1785575151443481,1.0,1.0,0.0,1.0,-0.5113389492034912,0.5113385915756226,3.716698699918197e-07,0.3747851252555847,1.0,1.0,0.0,38.3085823059082,43.0,12571.146484375,-0.0,40.97164535522461,1.0,283.14923095703125,285.4880065917969,297.0479736328125,298.0406799316406,293.1499938964844,293.1499938964844,283.1499938964844,3710.391357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154107570648193,1.0,0.0,0.0,1.2830212116241455,1.2830240726470947,1.0984014409132214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.84765625,0.0,64.64965057373047,1895.4371337890625,0.0,303.6600646972656,0.3171597123146057,1.0,0.0,3.0,1.0,0.0
17734740,298.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.5187110304832458,0.050000000745058,0.0460815727710723,298.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.7471502423286438,0.1486392468214035,0.1342724561691284,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.7703076601028442,0.1537453383207321,0.1088620871305465,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.5187110304832458,0.050000000745058,0.0485261157155036,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.5187110304832458,0.050000000745058,0.2301869988441467,285.72784423828125,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0616149902344,285.8304748535156,1.0,0.1839397996664047,1.0,1.0,0.0,1.0,-0.6815202236175537,0.6815196871757507,5.33099466792919e-07,0.5043549537658691,1.0,1.0,0.0,32.529396057128906,31.0,15616.4296875,-0.0,55.79383850097656,1.0,283.1497802734375,285.822509765625,297.0648193359375,298.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,4171.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301877617835998,1.0,0.0,0.0,1.3604761362075806,1.3604793548583984,1.2350237454938906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.6064453125,0.0,77.07926177978516,1895.4371337890625,0.0,332.493408203125,0.3362461924552917,1.0,0.0,3.0,1.0,0.0
17734800,298.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.5187110304832458,0.050000000745058,0.0460815727710723,298.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.7471502423286438,0.1486392468214035,0.1342724561691284,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.7703076601028442,0.1537453383207321,0.1088620871305465,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.5187110304832458,0.050000000745058,0.0485261157155036,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.5187110304832458,0.050000000745058,0.2301869988441467,285.72784423828125,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0616149902344,285.8304748535156,1.0,0.1839397996664047,1.0,1.0,0.0,1.0,-0.6815202236175537,0.6815196871757507,5.33099466792919e-07,0.5043549537658691,1.0,1.0,0.0,32.529396057128906,31.0,15616.4296875,-0.0,55.79383850097656,1.0,283.1497802734375,285.822509765625,297.0648193359375,298.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,4171.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301877617835998,1.0,0.0,0.0,1.3604761362075806,1.3604793548583984,1.2350237454938906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.6064453125,0.0,77.07926177978516,1895.4371337890625,0.0,332.493408203125,0.3362461924552917,1.0,0.0,3.0,1.0,0.0
17734860,298.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.5185089707374573,0.050000000745058,0.0460836440324783,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.75754714012146,0.1459716409444809,0.1403007358312606,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7691105604171753,0.1544202119112014,0.1084724590182304,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.5185089707374573,0.1444076299667358,0.0485282950103282,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.5185089707374573,0.050000000745058,0.2301973402500152,285.9494934082031,284.95001220703125,294.774658203125,293.9788513183594,294.77496337890625,298.0140380859375,285.9787902832031,1.0,0.1842024773359298,1.0,1.0,0.0,1.0,-0.6883272528648376,0.6883267164230347,5.405310616879433e-07,0.5102939605712891,1.0,1.0,0.0,32.65595626831055,31.0,16182.4111328125,-0.0,56.86324691772461,1.0,283.14990234375,285.90826416015625,297.1120910644531,298.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,4440.05517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467295408248901,1.0,0.0,0.0,1.403518557548523,1.40352201461792,1.3144067168013862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.48876953125,0.0,84.62901306152344,1895.4371337890625,0.0,367.5750732421875,0.3465777635574341,1.0,0.0,3.0,1.0,0.0
17734920,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.5414780378341675,0.050000000745058,0.0458741039037704,297.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.7836526036262512,0.1453479826450348,0.1387778669595718,297.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.8010015487670898,0.1564615815877914,0.1092591732740402,297.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7613214254379272,0.1445478796958923,0.1273658126592636,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.5414780378341675,0.050000000745058,0.229150652885437,286.0420837402344,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.9803161621094,286.10125732421875,1.0,0.1848585307598114,1.0,1.0,0.0,1.0,-0.7805384397506714,0.7805377840995789,6.40313885469368e-07,0.5796285271644592,1.0,1.0,0.0,27.90822410583496,25.0,17582.134765625,-0.0,64.20242309570312,1.0,283.14996337890625,286.0150756835937,297.13592529296875,298.36102294921875,293.1499938964844,293.1499938964844,283.1499938964844,4673.3583984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629159271717071,1.0,0.0,0.0,1.4399205446243286,1.4399241209030151,1.3834723233685509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.171875,0.0,91.38615417480467,1895.4371337890625,0.0,405.27001953125,0.3558197617530823,1.0,0.0,3.0,1.0,0.0
17734980,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3755187988281,0.8192875385284424,0.1403128057718277,0.1265736222267151,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.8299632668495178,0.1467303186655044,0.1389447152614593,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.8531211614608765,0.1611363887786865,0.1119488254189491,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768310546875,0.8221307992935181,0.1407735347747802,0.1347714960575103,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.5800470113754272,0.050000000745058,0.227929800748825,286.374755859375,284.95001220703125,294.7710266113281,293.9767761230469,294.7712097167969,297.9056701660156,286.42303466796875,1.0,0.1866785734891891,1.0,1.0,0.0,1.0,-0.8882732391357422,0.8882724642753601,7.699607067479519e-07,0.6615184545516968,1.0,1.0,0.0,22.473726272583008,25.0,19668.142578125,-0.0,73.9493637084961,1.0,283.1499938964844,286.25982666015625,297.1688842773437,298.52496337890625,293.1499938964844,293.1499938964844,283.1499938964844,5078.849609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924434125423431,1.0,0.0,0.0,1.5010898113250732,1.5010936260223389,1.5035114131478625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.36767578125,0.0,103.53446197509766,1895.4371337890625,0.0,484.27935791015625,0.3706029057502746,1.0,0.0,3.0,1.0,0.0
17735040,297.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8189341425895691,0.1377833038568496,0.126288503408432,297.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.8314005732536316,0.1475913375616073,0.1395969837903976,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384460449219,0.8562816977500916,0.1628875583410263,0.1131274923682212,297.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371337890625,0.820958137512207,0.1403089761734008,0.13403882086277,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.5802454948425293,0.050000000745058,0.2279244065284729,286.43634033203125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8840026855469,286.4525146484375,1.0,0.1867060512304306,1.0,1.0,0.0,1.0,-0.8892306089401245,0.8892298340797424,7.713461513958464e-07,0.6625175476074219,1.0,1.0,0.0,22.4595947265625,25.0,19844.89453125,-0.0,74.0949478149414,1.0,283.1499938964844,286.2707214355469,297.1763610839844,298.5699768066406,293.1499938964844,293.1499938964844,283.1499938964844,5215.91162109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031870603561401,1.0,0.0,0.0,1.521209716796875,1.5212137699127195,1.544086387639254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.78173828125,0.0,107.7537078857422,1895.4371337890625,0.0,516.79541015625,0.3758449554443359,1.0,0.0,3.0,1.0,0.0
17735100,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4397277832031,0.8103243708610535,0.1346788108348846,0.1230591759085655,297.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.8326212763786316,0.1495060175657272,0.1412536352872848,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390563964844,0.8601897358894348,0.1662932187318802,0.115523375570774,297.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.8178638815879822,0.1401212513446808,0.1333782970905304,297.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.5786511301994324,0.050000000745058,0.2279663532972335,286.4398498535156,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8663635253906,286.4286499023437,1.0,0.187239870429039,1.0,1.0,0.0,1.0,-0.8894753456115723,0.889474630355835,7.719566497144115e-07,0.6631857752799988,1.0,1.0,0.0,22.693086624145508,25.0,20033.234375,-0.0,74.49078369140625,1.0,283.1499938964844,286.2301330566406,297.1670227050781,298.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,5509.73876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220803618431091,1.0,0.0,0.0,1.5634697675704956,1.56347393989563,1.6310691819398929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.7138671875,0.0,116.98587799072266,1895.4371337890625,0.0,579.5106201171875,0.3859751224517822,1.0,0.0,3.0,1.0,0.0
17735160,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.8053989410400391,0.1332945674657821,0.121092565357685,297.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.8355033993721008,0.1515395939350128,0.1431267708539962,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39306640625,0.8652710914611816,0.1695340424776077,0.1178423687815666,297.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.8175942301750183,0.1405623704195022,0.1335185915231704,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.5781789422035217,0.050000000745058,0.227978840470314,286.3943176269531,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8622131347656,286.3812255859375,1.0,0.1877608299255371,1.0,1.0,0.0,1.0,-0.8923283219337463,0.8923275470733643,7.758934543744544e-07,0.6658369898796082,1.0,1.0,0.0,22.79638671875,25.0,20192.556640625,-0.0,75.14511108398438,1.0,283.1499938964844,286.1749267578125,297.1311340332031,298.6005554199219,293.1499938964844,293.1499938964844,283.1499938964844,5800.30908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535698413848877,1.0,0.0,0.0,1.604166865348816,1.6041713953018188,1.717087911856652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.3818359375,0.0,126.36119079589844,1895.4371337890625,0.0,629.4701538085938,0.3962788581848144,1.0,0.0,3.0,1.0,0.0
17735220,297.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64630126953125,0.8748505115509033,0.1377502381801605,0.0878721177577972,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64410400390625,0.8712361454963684,0.1611821800470352,0.0914046689867973,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440734863281,0.8712361454963684,0.1837833225727081,0.0675111785531044,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6447448730469,0.8712361454963684,0.1467122882604599,0.0914046764373779,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507263183594,0.9497126340866088,0.1211132705211639,0.5500862002372742,286.6558532714844,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.85650634765625,286.6817626953125,1.0,0.1940116435289383,1.0,1.0,0.0,1.0,-1.068061590194702,1.0680605173110962,1.0226930271528545e-06,0.8012445569038391,1.0,1.0,0.0,13.831771850585938,45.0,23061.857421875,-0.0,94.4426040649414,1.0,283.1499938964844,286.40240478515625,297.0888671875,298.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,6427.970703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556210458278656,1.0,0.0,0.0,1.6887327432632446,1.6887376308441162,1.902896826777578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.15625,0.0,147.4171142578125,1895.4371337890625,0.0,712.9761962890625,0.4171048700809479,1.0,0.0,3.0,1.0,0.0
17735280,297.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64630126953125,0.8748505115509033,0.1377502381801605,0.0878721177577972,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64410400390625,0.8712361454963684,0.1611821800470352,0.0914046689867973,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440734863281,0.8712361454963684,0.1837833225727081,0.0675111785531044,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6447448730469,0.8712361454963684,0.1467122882604599,0.0914046764373779,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507263183594,0.9497126340866088,0.1211132705211639,0.5500862002372742,286.6558532714844,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.85650634765625,286.6817626953125,1.0,0.1940116435289383,1.0,1.0,0.0,1.0,-1.068061590194702,1.0680605173110962,1.0226930271528545e-06,0.8012445569038391,1.0,1.0,0.0,13.831771850585938,45.0,23061.857421875,-0.0,94.4426040649414,1.0,283.1499938964844,286.40240478515625,297.0888671875,298.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,6427.970703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556210458278656,1.0,0.0,0.0,1.6887327432632446,1.6887376308441162,1.902896826777578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.15625,0.0,147.4171142578125,1895.4371337890625,0.0,712.9761962890625,0.4171048700809479,1.0,0.0,3.0,1.0,0.0
17735340,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7536315917969,0.975737988948822,0.1387425363063812,0.1251663416624069,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.8843806385993958,0.1715849637985229,0.1003052070736885,297.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.8843806385993958,0.195505291223526,0.0740850865840911,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508850097656,0.8843806385993958,0.15479277074337,0.1003052070736885,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.917834997177124,0.1163210719823837,0.5284637212753296,286.7545471191406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8372802734375,286.769287109375,1.0,0.2086126506328582,1.0,1.0,0.0,1.0,-1.1519399881362915,1.151938796043396,1.1578647445276149e-06,0.8676283955574036,1.0,1.0,0.0,15.451380729675291,65.0,24560.51953125,-0.0,113.59584045410156,1.0,283.1499938964844,286.44305419921875,297.0924377441406,298.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,7099.001953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803812742233276,1.0,0.0,0.0,1.7746905088424685,1.7746959924697876,2.101544822608048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.9267578125,0.0,171.09336853027344,1895.4371337890625,0.0,825.3614501953125,0.4382716119289398,1.0,0.0,3.0,1.0,0.0
17735400,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7536315917969,0.975737988948822,0.1387425363063812,0.1251663416624069,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.8843806385993958,0.1715849637985229,0.1003052070736885,297.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.8843806385993958,0.195505291223526,0.0740850865840911,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508850097656,0.8843806385993958,0.15479277074337,0.1003052070736885,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.917834997177124,0.1163210719823837,0.5284637212753296,286.7545471191406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8372802734375,286.769287109375,1.0,0.2086126506328582,1.0,1.0,0.0,1.0,-1.1519399881362915,1.151938796043396,1.1578647445276149e-06,0.8676283955574036,1.0,1.0,0.0,15.451380729675291,65.0,24560.51953125,-0.0,113.59584045410156,1.0,283.1499938964844,286.44305419921875,297.0924377441406,298.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,7099.001953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803812742233276,1.0,0.0,0.0,1.7746905088424685,1.7746959924697876,2.101544822608048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.9267578125,0.0,171.09336853027344,1895.4371337890625,0.0,825.3614501953125,0.4382716119289398,1.0,0.0,3.0,1.0,0.0
17735460,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.9108690619468688,0.1392432898283004,0.1252648383378982,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.9866061806678772,0.1744636744260788,0.1653557568788528,297.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.9375088214874268,0.19886215031147,0.1049913689494133,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.948698341846466,0.154167503118515,0.1466760486364364,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8544835448265076,0.1148250997066497,0.5186816453933716,286.8885803222656,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.7743835449219,286.90576171875,1.0,0.2304209321737289,1.0,1.0,0.0,1.0,-1.2577886581420898,1.2577873468399048,1.345332066193805e-06,0.9521923065185548,1.0,1.0,0.0,19.53584289550781,65.0,26389.185546875,-0.0,157.19419860839844,1.0,283.1499938964844,286.5255126953125,297.0853881835937,298.86639404296875,293.1499938964844,293.1499938964844,283.1499938964844,7801.8193359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019799709320068,1.0,0.0,0.0,1.860466837882996,1.8604727983474727,2.309602535888189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.0908203125,0.0,197.1201934814453,1895.4371337890625,0.0,939.8812866210938,0.4590920209884643,1.0,0.0,3.0,1.0,0.0
17735520,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.9015732407569884,0.1392591893672943,0.1252982318401336,297.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.9784041047096252,0.1743982434272766,0.1653893738985061,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.9454807639122008,0.1989475488662719,0.1105123534798622,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.9383352398872375,0.1541574001312255,0.1466689556837082,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.8465295433998108,0.1148008480668068,0.5186842083930969,286.8916931152344,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7727355957031,286.907470703125,1.0,0.230778157711029,1.0,1.0,0.0,1.0,-1.2555686235427856,1.2555673122406006,1.3386650152824586e-06,0.9474477767944336,1.0,1.0,0.0,19.93123817443848,85.0,26343.87890625,-0.0,158.47537231445312,1.0,283.1499938964844,286.5266418457031,297.0853576660156,298.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,7814.08740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023569107055664,1.0,0.0,0.0,1.861928939819336,1.8619349002838133,2.313234261919206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.90576171875,0.0,197.5853271484375,1895.4371337890625,0.0,942.0035400390624,0.4597510695457458,1.0,0.0,3.0,1.0,0.0
17735580,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.7811762690544128,0.1410170942544937,0.1271836012601852,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.8356727957725525,0.172693520784378,0.1644435822963714,297.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.8701310753822327,0.1951328814029693,0.1375911384820938,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.8063218593597412,0.1545174121856689,0.1469061225652694,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.7308084964752197,0.1140512749552726,0.5173044204711914,286.9852294921875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6778869628906,286.976806640625,1.0,0.2568561434745788,1.0,1.0,0.0,1.0,-1.3122724294662476,1.312270998954773,1.4495128652924905e-06,0.9960407614707948,1.0,1.0,0.0,33.385047912597656,73.0,27645.33984375,-0.0,203.4090270996093,1.0,283.1499938964844,286.55194091796875,297.08453369140625,298.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,8573.0869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243911385536194,1.0,0.0,0.0,1.9502604007720947,1.95026695728302,2.537923649015284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.15234375,0.0,227.0613708496093,1895.4371337890625,0.0,1072.8687744140625,0.4814970195293426,1.0,0.0,3.0,1.0,0.0
17735640,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.7811762690544128,0.1410170942544937,0.1271836012601852,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.8356727957725525,0.172693520784378,0.1644435822963714,297.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.8701310753822327,0.1951328814029693,0.1375911384820938,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.8063218593597412,0.1545174121856689,0.1469061225652694,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.7308084964752197,0.1140512749552726,0.5173044204711914,286.9852294921875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6778869628906,286.976806640625,1.0,0.2568561434745788,1.0,1.0,0.0,1.0,-1.3122724294662476,1.312270998954773,1.4495128652924905e-06,0.9960407614707948,1.0,1.0,0.0,33.385047912597656,73.0,27645.33984375,-0.0,203.4090270996093,1.0,283.1499938964844,286.55194091796875,297.08453369140625,298.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,8573.0869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243911385536194,1.0,0.0,0.0,1.9502604007720947,1.95026695728302,2.537923649015284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.15234375,0.0,227.0613708496093,1895.4371337890625,0.0,1072.8687744140625,0.4814970195293426,1.0,0.0,3.0,1.0,0.0
