time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.936767578125,0.7496110796928406,0.1418415904045105,0.1281962245702743,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356689453125,0.8013577461242676,0.1729811578989029,0.1646630316972732,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8328626155853271,0.1950532495975494,0.1371306627988815,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9362487792969,0.7720778584480286,0.1551698595285415,0.1476683914661407,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.699487030506134,0.113689087331295,0.5167986154556274,286.9350891113281,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6449279785156,286.92559814453125,1.0,0.2647814750671386,1.0,1.0,0.0,1.0,-1.3135051727294922,1.3135037422180176,1.4518785746986396e-06,0.996975839138031,1.0,1.0,0.0,39.79333114624024,73.0,27839.330078125,-0.0,218.1661834716797,1.0,283.1499938964844,286.497314453125,297.069580078125,298.9808959960937,293.1499938964844,293.1499938964844,283.1499938964844,8978.025390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330075860023499,1.0,0.0,0.0,1.9957878589630127,1.9957947731018064,2.657799029748276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.107421875,0.0,243.3373107910156,1895.4371337890625,0.0,1127.537353515625,0.4924231171607971,1.0,0.0,3.0,1.0,0.0
17735760,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.7345095276832581,0.1426025331020355,0.12906414270401,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.7829545736312866,0.1736617982387542,0.1652990877628326,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.8151607513427734,0.1958508193492889,0.1375259160995483,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.755401074886322,0.1559582650661468,0.1485200822353363,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.6815636157989502,0.1133929118514061,0.5161165595054626,286.8876342773437,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.6196594238281,286.8792419433594,1.0,0.2703534662723541,1.0,1.0,0.0,1.0,-1.3159884214401243,1.31598699092865,1.4566992376785493e-06,0.9989121556282043,1.0,1.0,0.0,44.06779861450195,61.0,28035.953125,-0.0,228.6408843994141,1.0,283.1499938964844,286.4473571777344,297.0486755371094,298.9744567871094,293.1499938964844,293.1499938964844,283.04998779296875,9375.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389443874359131,1.0,0.0,0.0,2.0395407676696777,2.039547920227051,2.775607867988583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.10546875,0.0,259.6944580078125,1895.4371337890625,0.0,1166.2906494140625,0.5033749341964722,1.0,0.0,3.0,1.0,0.0
17735820,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.722793698310852,0.1439782977104187,0.1305081248283386,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75250244140625,0.769167423248291,0.1755401790142059,0.1670881658792495,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.8014638423919678,0.1983985006809234,0.1392210870981216,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532043457031,0.7431030869483948,0.1576932519674301,0.1502844393253326,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75592041015625,0.6659227609634399,0.1129511371254921,0.5147156119346619,286.7518310546875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5799255371094,286.74041748046875,1.0,0.2762143611907959,1.0,1.0,0.0,1.0,-1.3223400115966797,1.3223384618759155,1.4691221394969034e-06,1.003913640975952,1.0,1.0,0.0,48.44249725341797,49.0,28663.529296875,-0.0,240.85240173339844,1.0,283.0621337890625,286.2968444824219,297.0313415527344,299.00537109375,293.1499938964844,293.1499938964844,282.75,10208.7763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497875452041626,1.0,0.0,0.0,2.128191947937012,2.128199815750122,3.0221431757127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.3076171875,0.0,295.0517272949219,1895.4371337890625,0.0,1239.2769775390625,0.5249757170677185,1.0,0.0,3.0,1.0,0.0
17735880,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.722793698310852,0.1439782977104187,0.1305081248283386,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75250244140625,0.769167423248291,0.1755401790142059,0.1670881658792495,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.8014638423919678,0.1983985006809234,0.1392210870981216,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532043457031,0.7431030869483948,0.1576932519674301,0.1502844393253326,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75592041015625,0.6659227609634399,0.1129511371254921,0.5147156119346619,286.7518310546875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5799255371094,286.74041748046875,1.0,0.2762143611907959,1.0,1.0,0.0,1.0,-1.3223400115966797,1.3223384618759155,1.4691221394969034e-06,1.003913640975952,1.0,1.0,0.0,48.44249725341797,49.0,28663.529296875,-0.0,240.85240173339844,1.0,283.0621337890625,286.2968444824219,297.0313415527344,299.00537109375,293.1499938964844,293.1499938964844,282.75,10208.7763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497875452041626,1.0,0.0,0.0,2.128191947937012,2.128199815750122,3.0221431757127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.3076171875,0.0,295.0517272949219,1895.4371337890625,0.0,1239.2769775390625,0.5249757170677185,1.0,0.0,3.0,1.0,0.0
17735940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.7238973379135132,0.1448386162519455,0.1313682198524475,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.7711000442504883,0.1771411150693893,0.1686212122440338,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.8040623664855957,0.2006052434444427,0.1407780945301056,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5463562011719,0.744737446308136,0.1590225994586944,0.1515888422727584,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523986816406,0.6649083495140076,0.1126178950071334,0.5133167505264282,286.5435485839844,284.95001220703125,294.7744140625,293.98004150390625,294.7742614746094,297.552978515625,286.5199279785156,1.0,0.2767358720302582,1.0,1.0,0.0,1.0,-1.3269693851470947,1.3269678354263306,1.478234480600804e-06,1.007574200630188,1.0,1.0,0.0,48.63628005981445,49.0,29610.8125,-0.0,243.06141662597656,1.0,282.8058776855469,286.0599365234375,297.0582275390625,299.1289978027344,293.1499938964844,293.1499938964844,282.75,10874.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634639501571655,1.0,0.0,0.0,2.196467638015747,2.196475982666016,3.219163318135543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4306640625,0.0,324.3696594238281,1895.4371337890625,0.0,1335.216552734375,0.5417357683181763,1.0,0.0,3.0,1.0,0.0
17736000,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.7252539396286011,0.1450043320655822,0.1315212547779083,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.7729117274284363,0.1775189042091369,0.168973684310913,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991760253906,0.806111216545105,0.2011284083127975,0.1411414444446563,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.7463270425796509,0.1593238860368728,0.1518723517656326,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50634765625,0.6658125519752502,0.1125158071517944,0.512825071811676,286.4993591308594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5463562011719,286.4809265136719,1.0,0.2763499021530151,1.0,1.0,0.0,1.0,-1.3277627229690552,1.3277612924575806,1.4797996072957176e-06,1.0082011222839355,1.0,1.0,0.0,48.29851913452149,37.0,29708.078125,-0.0,242.6030731201172,1.0,282.7872314453125,286.0198059082031,297.0495300292969,299.1158447265625,293.1499938964844,293.1499938964844,282.45001220703125,11042.2119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654229164123535,1.0,0.0,0.0,2.213359832763672,2.2133681774139404,3.268868056238716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.75,0.0,331.9111328125,1895.4371337890625,0.0,1349.2987060546875,0.5458822846412659,1.0,0.0,3.0,1.0,0.0
17736060,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.7368687987327576,0.1456046849489212,0.1320310533046722,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.7880091071128845,0.1792247742414474,0.1705310344696045,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.82164067029953,0.2035142034292221,0.1427782922983169,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.7598074674606323,0.160639688372612,0.1530666053295135,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.675563395023346,0.111896775662899,0.5096721649169922,286.2042541503906,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5142517089844,286.1853332519531,1.0,0.2723037898540497,1.0,1.0,0.0,1.0,-1.329859495162964,1.3298579454421997,1.483934283896815e-06,1.0098506212234497,1.0,1.0,0.0,45.08174133300781,25.0,30731.671875,-0.0,236.1291046142578,1.0,282.4845886230469,285.70758056640625,297.0469665527344,299.1840209960937,293.1499938964844,293.1499938964844,282.1499938964844,11879.2958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800478100776672,1.0,0.0,0.0,2.295722246170044,2.29573130607605,3.516673245940183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.1142578125,0.0,370.3598327636719,1895.4371337890625,0.0,1456.9927978515625,0.5660984516143799,1.0,0.0,3.0,1.0,0.0
17736120,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.7368687987327576,0.1456046849489212,0.1320310533046722,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.7880091071128845,0.1792247742414474,0.1705310344696045,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.82164067029953,0.2035142034292221,0.1427782922983169,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.7598074674606323,0.160639688372612,0.1530666053295135,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.675563395023346,0.111896775662899,0.5096721649169922,286.2042541503906,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5142517089844,286.1853332519531,1.0,0.2723037898540497,1.0,1.0,0.0,1.0,-1.329859495162964,1.3298579454421997,1.483934283896815e-06,1.0098506212234497,1.0,1.0,0.0,45.08174133300781,25.0,30731.671875,-0.0,236.1291046142578,1.0,282.4845886230469,285.70758056640625,297.0469665527344,299.1840209960937,293.1499938964844,293.1499938964844,282.1499938964844,11879.2958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800478100776672,1.0,0.0,0.0,2.295722246170044,2.29573130607605,3.516673245940183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.1142578125,0.0,370.3598327636719,1895.4371337890625,0.0,1456.9927978515625,0.5660984516143799,1.0,0.0,3.0,1.0,0.0
17736180,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7585889101028442,0.1458960473537445,0.1321530789136886,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8143818974494934,0.1806337684392929,0.1717183291912078,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8476812243461609,0.2055456042289734,0.1440977901220321,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7846797108650208,0.1616634279489517,0.153887540102005,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6954578757286072,0.1110867857933044,0.5052369236946106,285.9052734375,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4833984375,285.8862609863281,1.0,0.2650466859340668,1.0,1.0,0.0,1.0,-1.3286778926849363,1.3286763429641724,1.481576305195631e-06,1.008891463279724,1.0,1.0,0.0,39.68406295776367,25.0,31678.861328125,-0.0,223.4769592285156,1.0,282.1826477050781,285.39276123046875,297.0361022949219,299.23077392578125,293.1499938964844,293.1499938964844,281.8500061035156,12716.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915273666381836,1.0,0.0,0.0,2.3752281665802,2.375237941741944,3.764471614431386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.958984375,0.0,410.1871032714844,1895.4371337890625,0.0,1544.5406494140625,0.5856121182441711,1.0,0.0,3.0,1.0,0.0
17736240,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7585889101028442,0.1458960473537445,0.1321530789136886,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8143818974494934,0.1806337684392929,0.1717183291912078,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8476812243461609,0.2055456042289734,0.1440977901220321,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7846797108650208,0.1616634279489517,0.153887540102005,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6954578757286072,0.1110867857933044,0.5052369236946106,285.9052734375,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4833984375,285.8862609863281,1.0,0.2650466859340668,1.0,1.0,0.0,1.0,-1.3286778926849363,1.3286763429641724,1.481576305195631e-06,1.008891463279724,1.0,1.0,0.0,39.68406295776367,25.0,31678.861328125,-0.0,223.4769592285156,1.0,282.1826477050781,285.39276123046875,297.0361022949219,299.23077392578125,293.1499938964844,293.1499938964844,281.8500061035156,12716.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915273666381836,1.0,0.0,0.0,2.3752281665802,2.375237941741944,3.764471614431386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.958984375,0.0,410.1871032714844,1895.4371337890625,0.0,1544.5406494140625,0.5856121182441711,1.0,0.0,3.0,1.0,0.0
17736300,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.7690573930740356,0.1459646672010421,0.1321551948785781,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.8258005976676941,0.1812462955713272,0.1722400039434433,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.8602864146232605,0.2064545750617981,0.1446928977966308,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7964807152748108,0.1620895713567733,0.1542311161756515,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.7045198678970337,0.1106254830956459,0.5028435587882996,285.74908447265625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4685974121094,285.71368408203125,1.0,0.2622779011726379,1.0,1.0,0.0,1.0,-1.327560305595398,1.3275587558746338,1.4793479294894496e-06,1.007983922958374,1.0,1.0,0.0,37.51289367675781,25.0,32384.5078125,-0.0,218.1593780517578,1.0,281.9527893066406,285.2071228027344,297.0483093261719,299.3251037597656,293.1499938964844,293.1499938964844,281.8500061035156,13134.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979584097862244,1.0,0.0,0.0,2.413928270339966,2.413938283920288,3.888141861807526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.3125,0.0,430.5653991699219,1895.4371337890625,0.0,1594.678466796875,0.5951099991798401,1.0,0.0,3.0,1.0,0.0
17736360,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.7781178951263428,0.1459477543830871,0.1321096420288086,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.8355409502983093,0.1817666143178939,0.172703742980957,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.871462345123291,0.2072534263134002,0.14523446559906,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058349609375,0.8066052794456482,0.1624319553375244,0.15452341735363,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7118909358978271,0.110106311738491,0.5003145933151245,285.60382080078125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.45391845703125,285.5853271484375,1.0,0.25987109541893,1.0,1.0,0.0,1.0,-1.3260279893875122,1.326026439666748,1.4763083981961245e-06,1.006752848625183,1.0,1.0,0.0,35.79740524291992,25.0,32577.26171875,-0.0,213.72900390625,1.0,281.8800964355469,285.0765075683594,297.0296936035156,299.276123046875,293.1499938964844,293.1499938964844,281.54998779296875,13550.6025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010493278503418,1.0,0.0,0.0,2.4519028663635254,2.451913356781006,4.01143665840209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.21484375,0.0,451.2071228027344,1895.4371337890625,0.0,1619.0439453125,0.6044294834136963,1.0,0.0,3.0,1.0,0.0
17736420,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7933230996131897,0.145777478814125,0.131911352276802,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.8523183465003967,0.1826291680335998,0.1734831035137176,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.8908347487449646,0.2086461931467056,0.146187424659729,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.8225815296173096,0.1629565209150314,0.1549770683050155,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.722769558429718,0.1089595854282379,0.4948809444904327,285.3011779785156,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.42578125,285.2831115722656,1.0,0.2559257745742798,1.0,1.0,0.0,1.0,-1.3218921422958374,1.3218907117843628,1.46812783441419e-06,1.003433108329773,1.0,1.0,0.0,33.1745491027832,25.0,33430.22265625,-0.0,206.3366851806641,1.0,281.57635498046875,284.7588195800781,297.0281066894531,299.3238830566406,293.1499938964844,293.1499938964844,281.25,14379.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095913290977478,1.0,0.0,0.0,2.5257816314697266,2.525792598724365,4.256817192072049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.64697265625,0.0,493.2347106933594,1895.4371337890625,0.0,1687.25244140625,0.6225593090057373,1.0,0.0,3.0,1.0,0.0
17736480,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7933230996131897,0.145777478814125,0.131911352276802,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.8523183465003967,0.1826291680335998,0.1734831035137176,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.8908347487449646,0.2086461931467056,0.146187424659729,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.8225815296173096,0.1629565209150314,0.1549770683050155,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.722769558429718,0.1089595854282379,0.4948809444904327,285.3011779785156,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.42578125,285.2831115722656,1.0,0.2559257745742798,1.0,1.0,0.0,1.0,-1.3218921422958374,1.3218907117843628,1.46812783441419e-06,1.003433108329773,1.0,1.0,0.0,33.1745491027832,25.0,33430.22265625,-0.0,206.3366851806641,1.0,281.57635498046875,284.7588195800781,297.0281066894531,299.3238830566406,293.1499938964844,293.1499938964844,281.25,14379.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095913290977478,1.0,0.0,0.0,2.5257816314697266,2.525792598724365,4.256817192072049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.64697265625,0.0,493.2347106933594,1895.4371337890625,0.0,1687.25244140625,0.6225593090057373,1.0,0.0,3.0,1.0,0.0
17736540,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8042617440223694,0.1454043984413147,0.1315582692623138,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8652573227882385,0.1832321882247924,0.1740478575229644,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9056437015533448,0.2097360342741012,0.1469513475894928,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8339999318122864,0.1632499396800995,0.1552425473928451,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7296117544174194,0.1076575741171836,0.4888964295387268,284.9994506835937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.39898681640625,284.9823608398437,1.0,0.2528396546840668,1.0,1.0,0.0,1.0,-1.3161989450454712,1.3161975145339966,1.4569208133252689e-06,0.9988687038421632,1.0,1.0,0.0,31.387231826782227,25.0,34222.671875,-0.0,200.31727600097656,1.0,281.2755432128906,284.4432983398437,297.0272827148437,299.36895751953125,293.1499938964844,293.1499938964844,280.95001220703125,15200.5185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173281311988831,1.0,0.0,0.0,2.596877336502075,2.596889019012451,4.499831618431929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.26123046875,0.0,536.069580078125,1895.4371337890625,0.0,1750.093994140625,0.6400052309036255,1.0,0.0,3.0,1.0,0.0
17736600,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8042617440223694,0.1454043984413147,0.1315582692623138,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8652573227882385,0.1832321882247924,0.1740478575229644,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9056437015533448,0.2097360342741012,0.1469513475894928,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8339999318122864,0.1632499396800995,0.1552425473928451,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7296117544174194,0.1076575741171836,0.4888964295387268,284.9994506835937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.39898681640625,284.9823608398437,1.0,0.2528396546840668,1.0,1.0,0.0,1.0,-1.3161989450454712,1.3161975145339966,1.4569208133252689e-06,0.9988687038421632,1.0,1.0,0.0,31.387231826782227,25.0,34222.671875,-0.0,200.31727600097656,1.0,281.2755432128906,284.4432983398437,297.0272827148437,299.36895751953125,293.1499938964844,293.1499938964844,280.95001220703125,15200.5185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173281311988831,1.0,0.0,0.0,2.596877336502075,2.596889019012451,4.499831618431929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.26123046875,0.0,536.069580078125,1895.4371337890625,0.0,1750.093994140625,0.6400052309036255,1.0,0.0,3.0,1.0,0.0
17736660,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8112251162528992,0.1448925733566284,0.131078228354454,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.8744545578956604,0.1836269497871399,0.1744178384542465,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.9169610142707824,0.210585817694664,0.1475454717874527,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.841891884803772,0.163360133767128,0.1553386598825454,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7332316040992737,0.1062373965978622,0.4824231564998626,284.7303161621094,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.3739624023437,284.7242431640625,1.0,0.2503311038017273,1.0,1.0,0.0,1.0,-1.309125304222107,1.3091238737106323,1.4430503370022052e-06,0.9931693077087402,0.7671399116516113,0.7671399116516113,0.0,30.18586158752441,25.0,34645.0078125,-0.0,195.1778106689453,1.0,280.97393798828125,284.1854248046875,297.0244140625,299.3946838378906,293.1499938964844,293.1499938964844,281.25,24776.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237811088562012,1.0,0.0,0.0,2.579622983932495,2.5796360969543457,4.440233567493124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.04541015625,0.0,577.1553344726562,1895.4371337890625,0.0,1803.243408203125,0.6521943211555481,1.0,0.0,3.0,1.0,0.0
17736720,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8112251162528992,0.1448925733566284,0.131078228354454,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.8744545578956604,0.1836269497871399,0.1744178384542465,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.9169610142707824,0.210585817694664,0.1475454717874527,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.841891884803772,0.163360133767128,0.1553386598825454,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7332316040992737,0.1062373965978622,0.4824231564998626,284.7303161621094,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.3739624023437,284.7242431640625,1.0,0.2503311038017273,1.0,1.0,0.0,1.0,-1.309125304222107,1.3091238737106323,1.4430503370022052e-06,0.9931693077087402,0.7671399116516113,0.7671399116516113,0.0,30.18586158752441,25.0,34645.0078125,-0.0,195.1778106689453,1.0,280.97393798828125,284.1854248046875,297.0244140625,299.3946838378906,293.1499938964844,293.1499938964844,281.25,24776.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237811088562012,1.0,0.0,0.0,2.579622983932495,2.5796360969543457,4.440233567493124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.04541015625,0.0,577.1553344726562,1895.4371337890625,0.0,1803.243408203125,0.6521943211555481,1.0,0.0,3.0,1.0,0.0
17736780,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8185442686080933,0.1451418548822403,0.1310010999441146,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8841371536254883,0.1845937967300415,0.1750690639019012,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.929332673549652,0.2121655046939849,0.1484148502349853,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8502512574195862,0.1639935672283172,0.1556939929723739,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7371287941932678,0.1052116900682449,0.4768944978713989,284.8908386230469,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3575439453125,284.8922119140625,1.0,0.2483137995004654,1.0,1.0,0.0,1.0,-1.3046445846557615,1.304643154144287,1.4340999996420578e-06,0.9893246293067932,0.7829269170761108,0.7829269170761108,0.0,29.10820960998535,25.0,34058.6328125,-0.0,191.2464141845703,1.0,281.2278137207031,284.3602600097656,296.9418334960937,299.1782531738281,293.1499938964844,293.1499938964844,281.54998779296875,26284.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063345909118652,1.0,0.0,0.0,2.595395088195801,2.5954086780548096,4.494695531320758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.6435546875,0.0,594.2125854492188,1895.4371337890625,0.0,1661.098876953125,0.6585317254066467,1.0,0.0,3.0,1.0,0.0
17736840,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8185442686080933,0.1451418548822403,0.1310010999441146,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8841371536254883,0.1845937967300415,0.1750690639019012,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.929332673549652,0.2121655046939849,0.1484148502349853,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8502512574195862,0.1639935672283172,0.1556939929723739,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7371287941932678,0.1052116900682449,0.4768944978713989,284.8908386230469,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3575439453125,284.8922119140625,1.0,0.2483137995004654,1.0,1.0,0.0,1.0,-1.3046445846557615,1.304643154144287,1.4340999996420578e-06,0.9893246293067932,0.7829269170761108,0.7829269170761108,0.0,29.10820960998535,25.0,34058.6328125,-0.0,191.2464141845703,1.0,281.2278137207031,284.3602600097656,296.9418334960937,299.1782531738281,293.1499938964844,293.1499938964844,281.54998779296875,26284.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063345909118652,1.0,0.0,0.0,2.595395088195801,2.5954086780548096,4.494695531320758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.6435546875,0.0,594.2125854492188,1895.4371337890625,0.0,1661.098876953125,0.6585317254066467,1.0,0.0,3.0,1.0,0.0
17736900,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8237835168838501,0.1455385088920593,0.1312798261642456,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.890741765499115,0.1853273659944534,0.1756766438484192,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9375954866409302,0.213229089975357,0.1490928530693054,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8560887575149536,0.1645455211400985,0.1561328321695327,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7404845952987671,0.1049073487520217,0.4751445949077606,284.982177734375,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.3526916503906,285.0065002441406,1.0,0.2475343942642212,1.0,1.0,0.0,1.0,-1.3049474954605105,1.3049460649490356,1.434545424672251e-06,0.989407241344452,0.8349599242210388,0.8349599242210388,0.0,28.500713348388672,25.0,33568.56640625,-0.0,190.0008239746093,1.0,281.4605712890625,284.48455810546875,296.9225769042969,299.0639038085937,293.1499938964844,293.1499938964844,281.54998779296875,24399.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964437365531921,1.0,0.0,0.0,2.6307947635650635,2.6308083534240723,4.618142384060775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.177734375,0.0,604.8013916015625,1895.4371337890625,0.0,1582.801513671875,0.6632010340690613,1.0,0.0,3.0,1.0,0.0
17736960,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8296701908111572,0.1460617482662201,0.1316807270050048,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8981389999389648,0.1861952394247055,0.1764186322689056,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9465792179107666,0.2144321203231811,0.1498753130435943,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8627299666404724,0.1652256846427917,0.1566993743181228,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7445334196090698,0.1047250628471374,0.4739615619182586,285.04498291015625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3495788574219,285.04669189453125,1.0,0.2469069212675094,1.0,1.0,0.0,1.0,-1.3065176010131836,1.306516170501709,1.4374564898389508e-06,0.9905068874359132,0.901585340499878,0.901585340499878,0.0,27.88491439819336,25.0,33690.203125,-0.0,189.16604614257807,1.0,281.5263366699219,284.5117492675781,296.95611572265625,299.1415405273437,293.1499938964844,293.1499938964844,281.8500061035156,20131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919031143188477,1.0,0.0,0.0,2.695420265197754,2.6954333782196045,4.847817649533681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.6953125,0.0,620.1900634765625,1895.4371337890625,0.0,1547.448974609375,0.6702939867973328,1.0,0.0,3.0,1.0,0.0
17737020,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.8419819474220276,0.1472210884094238,0.1326278895139694,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9141300320625304,0.1880839020013809,0.1780950874090194,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.9640520215034484,0.2169578671455383,0.1515613943338394,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8768299221992493,0.1667430698871612,0.1580257713794708,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7534111142158508,0.1045518666505813,0.4726420938968658,285.2099304199219,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3454284667969,285.2158508300781,1.0,0.2460548877716064,1.0,1.0,0.0,1.0,-1.311698079109192,1.3116965293884275,1.447346562599705e-06,0.994421124458313,1.0,1.0,0.0,26.75588798522949,25.0,33282.01171875,-0.0,188.410888671875,1.0,281.82891845703125,284.6812744140625,296.9891052246094,299.1487121582031,293.1499938964844,293.1499938964844,281.54998779296875,17461.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838013529777527,1.0,0.0,0.0,2.783545970916748,2.7835593223571777,5.169994778952969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.556640625,0.0,660.1654663085938,1895.4371337890625,0.0,1485.33642578125,0.6857988238334656,1.0,0.0,3.0,1.0,0.0
17737080,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.8419819474220276,0.1472210884094238,0.1326278895139694,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9141300320625304,0.1880839020013809,0.1780950874090194,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.9640520215034484,0.2169578671455383,0.1515613943338394,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8768299221992493,0.1667430698871612,0.1580257713794708,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7534111142158508,0.1045518666505813,0.4726420938968658,285.2099304199219,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3454284667969,285.2158508300781,1.0,0.2460548877716064,1.0,1.0,0.0,1.0,-1.311698079109192,1.3116965293884275,1.447346562599705e-06,0.994421124458313,1.0,1.0,0.0,26.75588798522949,25.0,33282.01171875,-0.0,188.410888671875,1.0,281.82891845703125,284.6812744140625,296.9891052246094,299.1487121582031,293.1499938964844,293.1499938964844,281.54998779296875,17461.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838013529777527,1.0,0.0,0.0,2.783545970916748,2.7835593223571777,5.169994778952969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.556640625,0.0,660.1654663085938,1895.4371337890625,0.0,1485.33642578125,0.6857988238334656,1.0,0.0,3.0,1.0,0.0
17737140,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8519439101219177,0.1478859335184097,0.1334076821804046,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9282729625701904,0.1895947903394699,0.1796722710132599,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9769131541252136,0.2189334034919738,0.1530941277742386,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8885268568992615,0.1679421812295913,0.1592862904071808,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7604813575744629,0.1042470261454582,0.4715602099895477,285.0209655761719,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.33856201171875,285.01043701171875,1.0,0.2456141263246536,1.0,1.0,0.0,1.0,-1.3165837526321411,1.3165823221206665,1.456855784454092e-06,0.9982684850692748,1.0,1.0,0.0,25.96171760559082,25.0,34211.89453125,-0.0,188.29733276367188,1.0,281.567626953125,284.4533386230469,297.0970458984375,299.40460205078125,293.1499938964844,293.1499938964844,281.25,18234.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022836804389954,1.0,0.0,0.0,2.844296932220459,2.844310760498047,5.398127882472181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.32958984375,0.0,704.3545532226562,1895.4371337890625,0.0,1628.8221435546875,0.7007084488868713,1.0,0.0,3.0,1.0,0.0
17737200,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8519439101219177,0.1478859335184097,0.1334076821804046,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9282729625701904,0.1895947903394699,0.1796722710132599,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9769131541252136,0.2189334034919738,0.1530941277742386,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8885268568992615,0.1679421812295913,0.1592862904071808,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7604813575744629,0.1042470261454582,0.4715602099895477,285.0209655761719,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.33856201171875,285.01043701171875,1.0,0.2456141263246536,1.0,1.0,0.0,1.0,-1.3165837526321411,1.3165823221206665,1.456855784454092e-06,0.9982684850692748,1.0,1.0,0.0,25.96171760559082,25.0,34211.89453125,-0.0,188.29733276367188,1.0,281.567626953125,284.4533386230469,297.0970458984375,299.40460205078125,293.1499938964844,293.1499938964844,281.25,18234.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022836804389954,1.0,0.0,0.0,2.844296932220459,2.844310760498047,5.398127882472181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.32958984375,0.0,704.3545532226562,1895.4371337890625,0.0,1628.8221435546875,0.7007084488868713,1.0,0.0,3.0,1.0,0.0
17737260,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.853624701499939,0.1477096825838089,0.1333955526351928,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9322288632392884,0.1903401464223861,0.1805283725261688,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.9803993701934814,0.219992846250534,0.1539612412452697,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8915970325469971,0.168453499674797,0.1599068641662597,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7604105472564697,0.1034661531448364,0.4685269594192505,284.7765197753906,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.32305908203125,284.7705993652344,1.0,0.2452532947063446,1.0,1.0,0.0,1.0,-1.3157440423965454,1.3157426118850708,1.4552625771102612e-06,0.9976560473442078,0.8106178045272827,0.8106178045272827,0.0,25.782106399536133,25.0,34846.55078125,-0.0,187.60890197753903,1.0,281.26861572265625,284.2062072753906,297.09991455078125,299.47869873046875,293.1499938964844,293.1499938964844,281.54998779296875,26159.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188634276390076,1.0,0.0,0.0,2.838339567184448,2.8383548259735107,5.375538876251085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.79833984375,0.0,746.4889526367188,1895.4371337890625,0.0,1762.6802978515625,0.7113016843795776,1.0,0.0,3.0,1.0,0.0
17737320,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.853624701499939,0.1477096825838089,0.1333955526351928,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9322288632392884,0.1903401464223861,0.1805283725261688,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.9803993701934814,0.219992846250534,0.1539612412452697,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8915970325469971,0.168453499674797,0.1599068641662597,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7604105472564697,0.1034661531448364,0.4685269594192505,284.7765197753906,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.32305908203125,284.7705993652344,1.0,0.2452532947063446,1.0,1.0,0.0,1.0,-1.3157440423965454,1.3157426118850708,1.4552625771102612e-06,0.9976560473442078,0.8106178045272827,0.8106178045272827,0.0,25.782106399536133,25.0,34846.55078125,-0.0,187.60890197753903,1.0,281.26861572265625,284.2062072753906,297.09991455078125,299.47869873046875,293.1499938964844,293.1499938964844,281.54998779296875,26159.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188634276390076,1.0,0.0,0.0,2.838339567184448,2.8383548259735107,5.375538876251085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.79833984375,0.0,746.4889526367188,1895.4371337890625,0.0,1762.6802978515625,0.7113016843795776,1.0,0.0,3.0,1.0,0.0
17737380,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.854446530342102,0.1479458957910537,0.1333983987569809,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.934837520122528,0.1913330852985382,0.1812999844551086,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9828346967697144,0.2214565575122833,0.1548160314559936,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.893524169921875,0.1691788285970688,0.1604436188936233,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7592705488204956,0.1027869284152984,0.4650255739688873,284.9407043457031,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3118591308594,284.9430236816406,1.0,0.2449052631855011,1.0,1.0,0.0,1.0,-1.314138889312744,1.3141374588012695,1.4521424418489914e-06,0.9963991045951844,0.8590811491012573,0.8590811491012573,0.0,25.67811584472656,25.0,34325.2421875,-0.0,186.8313903808593,1.0,281.5337829589844,284.3840637207031,297.0001525878906,299.256103515625,293.1499938964844,293.1499938964844,281.8500061035156,25228.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059306502342224,1.0,0.0,0.0,2.8761799335479736,2.876195192337036,5.51982623164804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.2119140625,0.0,767.118408203125,1895.4371337890625,0.0,1657.8675537109375,0.7185176610946655,1.0,0.0,3.0,1.0,0.0
17737440,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.854446530342102,0.1479458957910537,0.1333983987569809,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.934837520122528,0.1913330852985382,0.1812999844551086,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9828346967697144,0.2214565575122833,0.1548160314559936,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.893524169921875,0.1691788285970688,0.1604436188936233,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7592705488204956,0.1027869284152984,0.4650255739688873,284.9407043457031,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3118591308594,284.9430236816406,1.0,0.2449052631855011,1.0,1.0,0.0,1.0,-1.314138889312744,1.3141374588012695,1.4521424418489914e-06,0.9963991045951844,0.8590811491012573,0.8590811491012573,0.0,25.67811584472656,25.0,34325.2421875,-0.0,186.8313903808593,1.0,281.5337829589844,284.3840637207031,297.0001525878906,299.256103515625,293.1499938964844,293.1499938964844,281.8500061035156,25228.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059306502342224,1.0,0.0,0.0,2.8761799335479736,2.876195192337036,5.51982623164804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.2119140625,0.0,767.118408203125,1895.4371337890625,0.0,1657.8675537109375,0.7185176610946655,1.0,0.0,3.0,1.0,0.0
17737500,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8570218086242676,0.1483213901519775,0.1336679011583328,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9386359453201294,0.192032516002655,0.1819017082452774,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9859876036643982,0.2224294245243072,0.155446782708168,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8966255784034729,0.1697281002998352,0.1609070897102356,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7604718208312988,0.1025887578725814,0.4639134407043457,285.0400085449219,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3089904785156,285.0659484863281,1.0,0.2448034733533859,1.0,1.0,0.0,1.0,-1.3151624202728271,1.3151609897613523,1.4541370774168172e-06,0.9972068071365356,0.9342939257621764,0.9342939257621764,0.0,25.50246810913086,25.0,33797.7109375,-0.0,186.7857818603516,1.0,281.774169921875,284.5186462402344,296.9739685058594,299.13189697265625,293.1499938964844,293.1499938964844,281.8500061035156,22758.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968425512313843,1.0,0.0,0.0,2.917184829711914,2.917200088500977,5.678337515746534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.29736328125,0.0,781.2942504882812,1895.4371337890625,0.0,1585.9246826171875,0.7240309119224548,1.0,0.0,3.0,1.0,0.0
