time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8607162237167358,0.1488435864448547,0.1340721696615219,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9436627626419068,0.1928560733795166,0.1826203614473343,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.9899650812149048,0.2235393971204757,0.1561752259731292,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9008315205574036,0.1703934669494629,0.1614791750907898,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.7626234292984009,0.1024861857295036,0.4632126688957214,285.11541748046875,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3077392578125,285.1194763183594,1.0,0.2447650879621505,1.0,1.0,0.0,1.0,-1.317229390144348,1.3172279596328735,1.4581603409169477e-06,0.9988263845443726,1.0,1.0,0.0,25.271270751953125,25.0,33904.36328125,-0.0,186.9700164794922,1.0,281.8329162597656,284.5602722167969,297.0048522949219,299.20733642578125,293.1499938964844,293.1499938964844,281.54998779296875,19942.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927825808525085,1.0,0.0,0.0,2.967397689819336,2.9674129486083984,5.875500050933624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.8505859375,0.0,800.403564453125,1895.4371337890625,0.0,1554.2664794921875,0.731083333492279,1.0,0.0,3.0,1.0,0.0
17737620,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8658328056335449,0.1493376940488815,0.1347025334835052,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.950778305530548,0.1940275430679321,0.1838961690664291,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9953837990760804,0.2250934392213821,0.157430037856102,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9069775938987732,0.1713132858276367,0.1624947935342788,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.765137255191803,0.1020675674080848,0.4617014825344085,284.92022705078125,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3006286621094,284.91162109375,1.0,0.2447946071624755,1.0,1.0,0.0,1.0,-1.320431113243103,1.3204296827316284,1.4644097063865047e-06,1.0013383626937866,0.9320966005325316,0.9320966005325316,0.0,24.98442649841309,28.0,34763.28125,-0.0,187.41563415527344,1.0,281.563720703125,284.3330383300781,297.1220397949219,299.4613647460937,293.1499938964844,293.1499938964844,281.25,22200.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078412175178528,1.0,0.0,0.0,3.0076663494110107,3.0076823234558105,6.036048034729902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.59765625,0.0,843.9948120117188,1895.4371337890625,0.0,1673.17578125,0.7433047294616699,1.0,0.0,3.0,1.0,0.0
17737680,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8658328056335449,0.1493376940488815,0.1347025334835052,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.950778305530548,0.1940275430679321,0.1838961690664291,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9953837990760804,0.2250934392213821,0.157430037856102,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9069775938987732,0.1713132858276367,0.1624947935342788,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.765137255191803,0.1020675674080848,0.4617014825344085,284.92022705078125,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3006286621094,284.91162109375,1.0,0.2447946071624755,1.0,1.0,0.0,1.0,-1.320431113243103,1.3204296827316284,1.4644097063865047e-06,1.0013383626937866,0.9320966005325316,0.9320966005325316,0.0,24.98442649841309,28.0,34763.28125,-0.0,187.41563415527344,1.0,281.563720703125,284.3330383300781,297.1220397949219,299.4613647460937,293.1499938964844,293.1499938964844,281.25,22200.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078412175178528,1.0,0.0,0.0,3.0076663494110107,3.0076823234558105,6.036048034729902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.59765625,0.0,843.9948120117188,1895.4371337890625,0.0,1673.17578125,0.7433047294616699,1.0,0.0,3.0,1.0,0.0
17737740,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8558007478713989,0.1491141617298126,0.1346543729305267,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.9395812153816224,0.1945272237062454,0.1845288425683975,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9873855710029602,0.2258488684892654,0.1580844223499298,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8968930840492249,0.1716314703226089,0.1629445105791092,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.754699170589447,0.1012440174818039,0.4585663378238678,284.72900390625,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.2872314453125,284.7350158691406,1.0,0.2458792030811309,1.0,1.0,0.0,1.0,-1.31869637966156,1.3186949491500854,1.4609521485908772e-06,0.99990051984787,0.7096225023269653,0.7096225023269653,0.0,25.86931037902832,31.0,35073.05078125,-0.0,188.81051635742188,1.0,281.2655944824219,284.16748046875,297.1325988769531,299.5215148925781,293.1499938964844,293.1499938964844,281.54998779296875,41421.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214077115058899,1.0,0.0,0.0,2.878962278366089,2.87898063659668,5.530511089091306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.767578125,0.0,864.6201782226562,1895.4371337890625,0.0,1783.619384765625,0.7438074946403503,1.0,0.0,3.0,1.0,0.0
17737800,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8558007478713989,0.1491141617298126,0.1346543729305267,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.9395812153816224,0.1945272237062454,0.1845288425683975,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9873855710029602,0.2258488684892654,0.1580844223499298,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8968930840492249,0.1716314703226089,0.1629445105791092,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.754699170589447,0.1012440174818039,0.4585663378238678,284.72900390625,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.2872314453125,284.7350158691406,1.0,0.2458792030811309,1.0,1.0,0.0,1.0,-1.31869637966156,1.3186949491500854,1.4609521485908772e-06,0.99990051984787,0.7096225023269653,0.7096225023269653,0.0,25.86931037902832,31.0,35073.05078125,-0.0,188.81051635742188,1.0,281.2655944824219,284.16748046875,297.1325988769531,299.5215148925781,293.1499938964844,293.1499938964844,281.54998779296875,41421.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214077115058899,1.0,0.0,0.0,2.878962278366089,2.87898063659668,5.530511089091306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.767578125,0.0,864.6201782226562,1895.4371337890625,0.0,1783.619384765625,0.7438074946403503,1.0,0.0,3.0,1.0,0.0
17737860,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8428589701652527,0.1494962722063064,0.13482066988945,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9234920740127563,0.1954748928546905,0.1852858066558838,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9748942852020264,0.2272550165653228,0.1589174717664718,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8831022381782532,0.1723455041646957,0.1635009944438934,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7415665984153748,0.100643016397953,0.4556061923503876,284.93670654296875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2801208496094,284.9375,1.0,0.2477126866579055,1.0,1.0,0.0,1.0,-1.3179166316986084,1.3179152011871338,1.4593239257010282e-06,0.9991706013679504,0.7819328904151917,0.7819328904151917,0.0,27.23604393005371,34.0,34684.125,-0.0,191.6098022460937,1.0,281.5340576171875,284.3671569824219,297.0482482910156,299.3207092285156,293.1499938964844,293.1499938964844,281.8500061035156,33987.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064915299415588,1.0,0.0,0.0,2.923266649246216,2.9232840538024902,5.702039516108925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.67578125,0.0,852.9110717773438,1895.4371337890625,0.0,1662.35498046875,0.7423191666603088,1.0,0.0,3.0,1.0,0.0
17737920,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8428589701652527,0.1494962722063064,0.13482066988945,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9234920740127563,0.1954748928546905,0.1852858066558838,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9748942852020264,0.2272550165653228,0.1589174717664718,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8831022381782532,0.1723455041646957,0.1635009944438934,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7415665984153748,0.100643016397953,0.4556061923503876,284.93670654296875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2801208496094,284.9375,1.0,0.2477126866579055,1.0,1.0,0.0,1.0,-1.3179166316986084,1.3179152011871338,1.4593239257010282e-06,0.9991706013679504,0.7819328904151917,0.7819328904151917,0.0,27.23604393005371,34.0,34684.125,-0.0,191.6098022460937,1.0,281.5340576171875,284.3671569824219,297.0482482910156,299.3207092285156,293.1499938964844,293.1499938964844,281.8500061035156,33987.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064915299415588,1.0,0.0,0.0,2.923266649246216,2.9232840538024902,5.702039516108925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.67578125,0.0,852.9110717773438,1895.4371337890625,0.0,1662.35498046875,0.7423191666603088,1.0,0.0,3.0,1.0,0.0
17737980,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8323624134063721,0.1504151970148086,0.1356106102466583,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.909915328025818,0.1968725174665451,0.1865812391042709,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.9629731178283693,0.2291630655527115,0.1602285206317901,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8713879585266113,0.1734775453805923,0.164550706744194,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.7304854989051819,0.1003689914941787,0.4543332755565643,285.1091613769531,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2787170410156,285.1111145019531,1.0,0.2502936720848083,1.0,1.0,0.0,1.0,-1.32172429561615,1.3217228651046753,1.466750404688355e-06,1.0021450519561768,0.9495511651039124,0.9495511651039124,0.0,28.72484016418457,37.0,34344.9375,-0.0,196.269760131836,1.0,281.834228515625,284.5376892089844,297.0679626464844,299.2940368652344,293.1499938964844,293.1499938964844,281.54998779296875,23220.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936689615249634,1.0,0.0,0.0,3.0347142219543457,3.0347304344177246,6.145099291643419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.734375,0.0,870.816650390625,1895.4371337890625,0.0,1561.1524658203125,0.7510079145431519,1.0,0.0,3.0,1.0,0.0
17738040,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8323624134063721,0.1504151970148086,0.1356106102466583,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.909915328025818,0.1968725174665451,0.1865812391042709,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.9629731178283693,0.2291630655527115,0.1602285206317901,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8713879585266113,0.1734775453805923,0.164550706744194,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.7304854989051819,0.1003689914941787,0.4543332755565643,285.1091613769531,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2787170410156,285.1111145019531,1.0,0.2502936720848083,1.0,1.0,0.0,1.0,-1.32172429561615,1.3217228651046753,1.466750404688355e-06,1.0021450519561768,0.9495511651039124,0.9495511651039124,0.0,28.72484016418457,37.0,34344.9375,-0.0,196.269760131836,1.0,281.834228515625,284.5376892089844,297.0679626464844,299.2940368652344,293.1499938964844,293.1499938964844,281.54998779296875,23220.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936689615249634,1.0,0.0,0.0,3.0347142219543457,3.0347304344177246,6.145099291643419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.734375,0.0,870.816650390625,1895.4371337890625,0.0,1561.1524658203125,0.7510079145431519,1.0,0.0,3.0,1.0,0.0
17738100,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268263339996338,0.1507750302553177,0.136059895157814,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9030850529670716,0.1974878311157226,0.187280923128128,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9560694694519044,0.2299717366695404,0.160907045006752,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8652044534683228,0.1739752292633056,0.1651284247636795,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7247505187988281,0.1002191007137298,0.4539924561977386,285.00640869140625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.27740478515625,284.9774169921875,1.0,0.2518144845962524,1.0,1.0,0.0,1.0,-1.3242031335830688,1.3242017030715942,1.4716459872943233e-06,1.0041338205337524,0.922576904296875,0.922576904296875,0.0,29.5947208404541,37.0,35115.21875,-0.0,199.09327697753903,1.0,281.6130676269531,284.3814697265625,297.16845703125,299.5440673828125,293.1499938964844,293.1499938964844,281.54998779296875,23113.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702625036239624,1.0,0.0,0.0,3.060971975326538,3.060988426208496,6.251900117604237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.37255859375,0.0,890.4151000976562,1895.4371337890625,0.0,1631.53076171875,0.7565862536430359,1.0,0.0,3.0,1.0,0.0
17738160,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8194856643676758,0.150845780968666,0.1362796574831009,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8945608735084534,0.1978475600481033,0.1877717822790146,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9465574622154236,0.2304520159959793,0.1613744497299194,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.85728919506073,0.1742451339960098,0.1655230671167373,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.717498779296875,0.0999310314655304,0.4531866908073425,284.9149475097656,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.273193359375,284.9092102050781,1.0,0.2534109652042389,1.0,1.0,0.0,1.0,-1.3251253366470337,1.3251237869262695,1.4735162494616816e-06,1.0049244165420532,0.8617610335350037,0.8617610335350037,0.0,30.67996597290039,40.0,35159.609375,-0.0,201.8634796142578,1.0,281.5633239746094,284.320556640625,297.19061279296875,299.55303955078125,293.1499938964844,293.1499938964844,281.8500061035156,26945.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093001008033752,1.0,0.0,0.0,3.0524942874908447,3.05251145362854,6.21731715000351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.7744140625,0.0,907.8129272460938,1895.4371337890625,0.0,1684.9063720703125,0.7600830793380737,1.0,0.0,3.0,1.0,0.0
17738220,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8040377497673035,0.1513146311044693,0.1366554796695709,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8775125741958618,0.1988119333982467,0.1886657327413559,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9265480637550354,0.2317868620157241,0.1622590571641922,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8417726755142212,0.1749977320432663,0.1662303209304809,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7016944289207458,0.0994617491960525,0.4512628316879272,285.0763244628906,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.267822265625,285.0792541503906,1.0,0.2567878067493438,1.0,1.0,0.0,1.0,-1.3262497186660769,1.326248288154602,1.475905150982726e-06,1.0060054063796997,0.9993300437927246,0.9993300437927246,0.0,33.069366455078125,43.0,34727.58984375,-0.0,207.65298461914065,1.0,281.8372802734375,284.4931335449219,297.1326599121094,299.4062194824219,293.1499938964844,293.1499938964844,281.54998779296875,22530.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011840343475342,1.0,0.0,0.0,3.1230685710906982,3.123085260391236,6.508131491500535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.37841796875,0.0,935.9129028320312,1895.4371337890625,0.0,1620.10986328125,0.7699000239372253,1.0,0.0,3.0,1.0,0.0
17738280,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8040377497673035,0.1513146311044693,0.1366554796695709,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8775125741958618,0.1988119333982467,0.1886657327413559,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9265480637550354,0.2317868620157241,0.1622590571641922,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8417726755142212,0.1749977320432663,0.1662303209304809,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7016944289207458,0.0994617491960525,0.4512628316879272,285.0763244628906,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.267822265625,285.0792541503906,1.0,0.2567878067493438,1.0,1.0,0.0,1.0,-1.3262497186660769,1.326248288154602,1.475905150982726e-06,1.0060054063796997,0.9993300437927246,0.9993300437927246,0.0,33.069366455078125,43.0,34727.58984375,-0.0,207.65298461914065,1.0,281.8372802734375,284.4931335449219,297.1326599121094,299.4062194824219,293.1499938964844,293.1499938964844,281.54998779296875,22530.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011840343475342,1.0,0.0,0.0,3.1230685710906982,3.123085260391236,6.508131491500535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.37841796875,0.0,935.9129028320312,1895.4371337890625,0.0,1620.10986328125,0.7699000239372253,1.0,0.0,3.0,1.0,0.0
17738340,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7892562747001648,0.1515532881021499,0.13713438808918,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8621813654899597,0.1995459049940109,0.1896206587553024,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9083938002586364,0.2327924221754074,0.1631932556629181,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8279440402984619,0.1755539327859878,0.1669978946447372,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.686561107635498,0.0988967269659042,0.4495902955532074,284.8793334960937,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2611083984375,284.8734741210937,1.0,0.2604109346866607,1.0,1.0,0.0,1.0,-1.328008055686951,1.3280065059661863,1.4797227549934178e-06,1.0077799558639526,0.885733962059021,0.885733962059021,0.0,35.6205940246582,46.0,35538.859375,-0.0,214.0468597412109,1.0,281.5620422363281,284.2711181640625,297.2244873046875,299.6156616210937,293.1499938964844,293.1499938964844,281.25,26596.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144535183906555,1.0,0.0,0.0,3.1401307582855225,3.140148401260376,6.579437581422098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.66552734375,0.0,975.9230346679688,1895.4371337890625,0.0,1726.6307373046875,0.7791492938995361,1.0,0.0,3.0,1.0,0.0
17738400,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7892562747001648,0.1515532881021499,0.13713438808918,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8621813654899597,0.1995459049940109,0.1896206587553024,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9083938002586364,0.2327924221754074,0.1631932556629181,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8279440402984619,0.1755539327859878,0.1669978946447372,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.686561107635498,0.0988967269659042,0.4495902955532074,284.8793334960937,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2611083984375,284.8734741210937,1.0,0.2604109346866607,1.0,1.0,0.0,1.0,-1.328008055686951,1.3280065059661863,1.4797227549934178e-06,1.0077799558639526,0.885733962059021,0.885733962059021,0.0,35.6205940246582,46.0,35538.859375,-0.0,214.0468597412109,1.0,281.5620422363281,284.2711181640625,297.2244873046875,299.6156616210937,293.1499938964844,293.1499938964844,281.25,26596.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144535183906555,1.0,0.0,0.0,3.1401307582855225,3.140148401260376,6.579437581422098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.66552734375,0.0,975.9230346679688,1895.4371337890625,0.0,1726.6307373046875,0.7791492938995361,1.0,0.0,3.0,1.0,0.0
17738460,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7726754546165466,0.1512385159730911,0.1370395720005035,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8456568121910095,0.1997402608394622,0.1900088042020797,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.8899639248847961,0.2331591248512268,0.1636035293340683,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8124582171440125,0.1756258606910705,0.1672629863023758,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.670067548751831,0.0980062037706375,0.4464367926120758,284.730712890625,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2493591308594,284.7442321777344,1.0,0.2640248239040375,1.0,1.0,0.0,1.0,-1.325386881828308,1.3253854513168335,1.474854798289016e-06,1.006036639213562,0.6740338206291199,0.6740338206291199,0.0,38.61683654785156,34.0,35664.015625,-0.0,219.8560028076172,1.0,281.2640991210937,284.1644592285156,297.2345886230469,299.65625,293.1499938964844,293.1499938964844,281.54998779296875,53103.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248665690422058,1.0,0.0,0.0,2.9234602451324463,2.923480987548828,5.702794396711397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.68212890625,0.0,967.6119995117188,1895.4371337890625,0.0,1812.2467041015625,0.7712053656578064,1.0,0.0,3.0,1.0,0.0
17738520,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7726754546165466,0.1512385159730911,0.1370395720005035,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8456568121910095,0.1997402608394622,0.1900088042020797,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.8899639248847961,0.2331591248512268,0.1636035293340683,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8124582171440125,0.1756258606910705,0.1672629863023758,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.670067548751831,0.0980062037706375,0.4464367926120758,284.730712890625,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2493591308594,284.7442321777344,1.0,0.2640248239040375,1.0,1.0,0.0,1.0,-1.325386881828308,1.3253854513168335,1.474854798289016e-06,1.006036639213562,0.6740338206291199,0.6740338206291199,0.0,38.61683654785156,34.0,35664.015625,-0.0,219.8560028076172,1.0,281.2640991210937,284.1644592285156,297.2345886230469,299.65625,293.1499938964844,293.1499938964844,281.54998779296875,53103.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248665690422058,1.0,0.0,0.0,2.9234602451324463,2.923480987548828,5.702794396711397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.68212890625,0.0,967.6119995117188,1895.4371337890625,0.0,1812.2467041015625,0.7712053656578064,1.0,0.0,3.0,1.0,0.0
17738580,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7776092886924744,0.1516879647970199,0.1371676176786422,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8512453436851501,0.200538620352745,0.1905166506767273,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8965743184089661,0.2343519628047943,0.1642099916934967,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.817650318145752,0.1762337982654571,0.1676125526428222,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.6724973320960999,0.0974217802286148,0.4430774450302124,284.9407653808594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.244384765625,284.94268798828125,1.0,0.2620447278022766,1.0,1.0,0.0,1.0,-1.32326340675354,1.323261857032776,1.4708181197420345e-06,1.004513144493103,0.7573308944702148,0.7573308944702148,0.0,37.66896438598633,25.0,35345.46875,-0.0,216.9451446533203,1.0,281.534423828125,284.3543701171875,297.1688232421875,299.47906494140625,293.1499938964844,293.1499938964844,281.8500061035156,39492.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087514400482178,1.0,0.0,0.0,2.990973949432373,2.990992784500122,5.969233711766719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.85009765625,0.0,937.5467529296876,1895.4371337890625,0.0,1680.4906005859375,0.7652588486671448,1.0,0.0,3.0,1.0,0.0
17738640,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7776092886924744,0.1516879647970199,0.1371676176786422,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8512453436851501,0.200538620352745,0.1905166506767273,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8965743184089661,0.2343519628047943,0.1642099916934967,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.817650318145752,0.1762337982654571,0.1676125526428222,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.6724973320960999,0.0974217802286148,0.4430774450302124,284.9407653808594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.244384765625,284.94268798828125,1.0,0.2620447278022766,1.0,1.0,0.0,1.0,-1.32326340675354,1.323261857032776,1.4708181197420345e-06,1.004513144493103,0.7573308944702148,0.7573308944702148,0.0,37.66896438598633,25.0,35345.46875,-0.0,216.9451446533203,1.0,281.534423828125,284.3543701171875,297.1688232421875,299.47906494140625,293.1499938964844,293.1499938964844,281.8500061035156,39492.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087514400482178,1.0,0.0,0.0,2.990973949432373,2.990992784500122,5.969233711766719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.85009765625,0.0,937.5467529296876,1895.4371337890625,0.0,1680.4906005859375,0.7652588486671448,1.0,0.0,3.0,1.0,0.0
17738700,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7864373326301575,0.1521107256412506,0.1374391466379165,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8605620265007019,0.2011072933673858,0.190946415066719,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9071943163871764,0.2351303547620773,0.1646718531847,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8261454105377197,0.1766964793205261,0.1679450571537017,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6792770028114319,0.0972551852464675,0.441870778799057,285.0513610839844,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.24346923828125,285.0769348144531,1.0,0.2600486576557159,1.0,1.0,0.0,1.0,-1.3236098289489746,1.3236082792282104,1.4715822089783617e-06,1.0048785209655762,0.8417531847953796,0.8417531847953796,0.0,36.15510177612305,25.0,34871.40234375,-0.0,213.66151428222656,1.0,281.7784423828125,284.4994812011719,297.1555480957031,299.36871337890625,293.1499938964844,293.1499938964844,281.8500061035156,32862.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699449360370636,1.0,0.0,0.0,3.0405044555664062,3.040522575378418,6.168572213027801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.1669921875,0.0,935.3579711914062,1895.4371337890625,0.0,1606.4100341796875,0.7665228843688965,1.0,0.0,3.0,1.0,0.0
17738760,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.7992079854011536,0.1526680290699005,0.1378191113471985,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8741655349731445,0.2017958313226699,0.1914747059345245,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9236621856689452,0.2360385507345199,0.1652153134346008,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8382564783096313,0.1772714555263519,0.1683682203292846,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.6895490288734436,0.097176693379879,0.4409761428833008,285.1134033203125,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2448425292969,285.1147155761719,1.0,0.2574929893016815,1.0,1.0,0.0,1.0,-1.324785828590393,1.324784278869629,1.473982820243691e-06,1.0059036016464231,0.9307672381401062,0.9307672381401062,0.0,34.169944763183594,25.0,35014.59765625,-0.0,209.611572265625,1.0,281.8349914550781,284.5214538574219,297.2000732421875,299.4661865234375,293.1499938964844,293.1499938964844,281.54998779296875,25399.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959616541862488,1.0,0.0,0.0,3.113701343536377,3.1137185096740723,6.46914941171417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.951171875,0.0,946.6915893554688,1895.4371337890625,0.0,1579.0299072265625,0.7718032002449036,1.0,0.0,3.0,1.0,0.0
17738820,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8176625370979309,0.1531619429588318,0.1383745968341827,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8951107859611511,0.202632337808609,0.1923555731773376,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9487995505332948,0.2370959371328354,0.166070207953453,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8569896221160889,0.177955150604248,0.1690800637006759,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7045787572860718,0.0968005508184433,0.4392023980617523,284.9181823730469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2354736328125,284.91375732421875,1.0,0.254359632730484,1.0,1.0,0.0,1.0,-1.3262635469436646,1.3262619972229004,1.4770961342946975e-06,1.0072940587997437,0.8437855839729309,0.8437855839729309,0.0,31.560401916503903,25.0,35787.4296875,-0.0,204.25205993652344,1.0,281.5619506835937,284.30718994140625,297.3272399902344,299.7278747558594,293.1499938964844,293.1499938964844,281.8500061035156,29731.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113603949546814,1.0,0.0,0.0,3.1190996170043945,3.1191177368164062,6.491600288427435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.4365234375,0.0,978.758056640625,1895.4371337890625,0.0,1701.53466796875,0.778820812702179,1.0,0.0,3.0,1.0,0.0
17738880,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8176625370979309,0.1531619429588318,0.1383745968341827,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8951107859611511,0.202632337808609,0.1923555731773376,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9487995505332948,0.2370959371328354,0.166070207953453,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8569896221160889,0.177955150604248,0.1690800637006759,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7045787572860718,0.0968005508184433,0.4392023980617523,284.9181823730469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2354736328125,284.91375732421875,1.0,0.254359632730484,1.0,1.0,0.0,1.0,-1.3262635469436646,1.3262619972229004,1.4770961342946975e-06,1.0072940587997437,0.8437855839729309,0.8437855839729309,0.0,31.560401916503903,25.0,35787.4296875,-0.0,204.25205993652344,1.0,281.5619506835937,284.30718994140625,297.3272399902344,299.7278747558594,293.1499938964844,293.1499938964844,281.8500061035156,29731.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113603949546814,1.0,0.0,0.0,3.1190996170043945,3.1191177368164062,6.491600288427435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.4365234375,0.0,978.758056640625,1895.4371337890625,0.0,1701.53466796875,0.778820812702179,1.0,0.0,3.0,1.0,0.0
17738940,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8305935263633728,0.1537391543388366,0.1386816650629043,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9114450812339784,0.2035056948661804,0.1929869949817657,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9663569331169128,0.2382579147815704,0.1667004823684692,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8716378211975098,0.1786699444055557,0.1695764064788818,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7150235772132874,0.0964411422610282,0.4369639158248901,285.0857238769531,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2273864746094,285.0882873535156,1.0,0.2520202696323395,1.0,1.0,0.0,1.0,-1.3260538578033447,1.3260523080825806,1.4768355640626396e-06,1.0072959661483765,0.9914860129356384,0.9914860129356384,0.0,29.81168556213379,25.0,35354.7890625,-0.0,200.23194885253903,1.0,281.83807373046875,284.4833984375,297.2753295898437,299.58642578125,293.1499938964844,293.1499938964844,281.54998779296875,23810.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027648091316223,1.0,0.0,0.0,3.1924984455108643,3.192516326904297,6.800717642363452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.20068359375,0.0,1001.4845581054688,1895.4371337890625,0.0,1632.640625,0.7873145937919617,1.0,0.0,3.0,1.0,0.0
17739000,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8305935263633728,0.1537391543388366,0.1386816650629043,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9114450812339784,0.2035056948661804,0.1929869949817657,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9663569331169128,0.2382579147815704,0.1667004823684692,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8716378211975098,0.1786699444055557,0.1695764064788818,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7150235772132874,0.0964411422610282,0.4369639158248901,285.0857238769531,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2273864746094,285.0882873535156,1.0,0.2520202696323395,1.0,1.0,0.0,1.0,-1.3260538578033447,1.3260523080825806,1.4768355640626396e-06,1.0072959661483765,0.9914860129356384,0.9914860129356384,0.0,29.81168556213379,25.0,35354.7890625,-0.0,200.23194885253903,1.0,281.83807373046875,284.4833984375,297.2753295898437,299.58642578125,293.1499938964844,293.1499938964844,281.54998779296875,23810.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027648091316223,1.0,0.0,0.0,3.1924984455108643,3.192516326904297,6.800717642363452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.20068359375,0.0,1001.4845581054688,1895.4371337890625,0.0,1632.640625,0.7873145937919617,1.0,0.0,3.0,1.0,0.0
17739060,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8418737649917603,0.1540762484073639,0.139109194278717,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9268922209739684,0.2041477411985397,0.1937065422534942,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.979963481426239,0.2390852272510528,0.16740283370018,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8845828175544739,0.1791882514953613,0.1701588481664657,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7231825590133667,0.095997430384159,0.435090959072113,284.8869323730469,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2161865234375,284.881591796875,1.0,0.2503485381603241,1.0,1.0,0.0,1.0,-1.3267266750335691,1.3267252445220947,1.4783648794036708e-06,1.0080500841140747,0.8831498026847839,0.8831498026847839,0.0,28.49494171142578,25.0,36156.60546875,-0.0,197.49560546875,1.0,281.5611572265625,284.26092529296875,297.37237548828125,299.8008117675781,293.1499938964844,293.1499938964844,281.8500061035156,27956.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157689332962036,1.0,0.0,0.0,3.2050905227661133,3.205109119415283,6.854470484540798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.94921875,0.0,1039.381103515625,1895.4371337890625,0.0,1737.35107421875,0.7955310940742493,1.0,0.0,3.0,1.0,0.0
17739120,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8418737649917603,0.1540762484073639,0.139109194278717,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9268922209739684,0.2041477411985397,0.1937065422534942,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.979963481426239,0.2390852272510528,0.16740283370018,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8845828175544739,0.1791882514953613,0.1701588481664657,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7231825590133667,0.095997430384159,0.435090959072113,284.8869323730469,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2161865234375,284.881591796875,1.0,0.2503485381603241,1.0,1.0,0.0,1.0,-1.3267266750335691,1.3267252445220947,1.4783648794036708e-06,1.0080500841140747,0.8831498026847839,0.8831498026847839,0.0,28.49494171142578,25.0,36156.60546875,-0.0,197.49560546875,1.0,281.5611572265625,284.26092529296875,297.37237548828125,299.8008117675781,293.1499938964844,293.1499938964844,281.8500061035156,27956.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157689332962036,1.0,0.0,0.0,3.2050905227661133,3.205109119415283,6.854470484540798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.94921875,0.0,1039.381103515625,1895.4371337890625,0.0,1737.35107421875,0.7955310940742493,1.0,0.0,3.0,1.0,0.0
17739180,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8500538468360901,0.1545889675617218,0.1393685489892959,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9381738901138306,0.204899176955223,0.194238469004631,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9888151288032532,0.2401044815778732,0.1679424941539764,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.893997311592102,0.1798007935285568,0.1705764979124069,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7283796072006226,0.0955946594476699,0.4327888488769531,285.060302734375,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2079467773437,285.0638732910156,1.0,0.2490735650062561,1.0,1.0,0.0,1.0,-1.3260605335235596,1.326059103012085,1.4772133454243883e-06,1.00770103931427,1.0,1.0,0.0,27.60392570495605,25.0,35669.32421875,0.0,195.25245666503903,1.0,281.8388366699219,284.4479064941406,297.3210754394531,299.65087890625,293.1499938964844,293.1499938964844,281.54998779296875,24183.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051129341125488,1.0,0.0,0.0,3.264693021774292,3.264711380004883,7.111775062185188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.52001953125,0.0,1066.1824951171875,1895.4371337890625,0.0,1651.334716796875,0.8040810227394104,1.0,0.0,3.0,1.0,0.0
17739240,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8500538468360901,0.1545889675617218,0.1393685489892959,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9381738901138306,0.204899176955223,0.194238469004631,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9888151288032532,0.2401044815778732,0.1679424941539764,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.893997311592102,0.1798007935285568,0.1705764979124069,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7283796072006226,0.0955946594476699,0.4327888488769531,285.060302734375,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2079467773437,285.0638732910156,1.0,0.2490735650062561,1.0,1.0,0.0,1.0,-1.3260605335235596,1.326059103012085,1.4772133454243883e-06,1.00770103931427,1.0,1.0,0.0,27.60392570495605,25.0,35669.32421875,0.0,195.25245666503903,1.0,281.8388366699219,284.4479064941406,297.3210754394531,299.65087890625,293.1499938964844,293.1499938964844,281.54998779296875,24183.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051129341125488,1.0,0.0,0.0,3.264693021774292,3.264711380004883,7.111775062185188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.52001953125,0.0,1066.1824951171875,1895.4371337890625,0.0,1651.334716796875,0.8040810227394104,1.0,0.0,3.0,1.0,0.0
17739300,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8549185991287231,0.1548938602209091,0.1396854221820831,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9444546699523926,0.2053003460168838,0.1946606785058975,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9934584498405457,0.2406264841556549,0.1683600544929504,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8993545174598694,0.1801336258649826,0.1709256172180175,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7314388155937195,0.0954201370477676,0.4320357739925384,284.9559020996094,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2052307128906,284.926513671875,1.0,0.2486016154289245,1.0,1.0,0.0,1.0,-1.3269644975662231,1.3269630670547483,1.479106799706642e-06,1.0085370540618896,0.9640000462532043,0.9640000462532043,0.0,27.16426086425781,25.0,36456.54296875,0.0,194.5742034912109,1.0,281.6070556640625,284.2858581542969,297.4068298339844,299.87811279296875,293.1499938964844,293.1499938964844,281.54998779296875,24768.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125726342201233,1.0,0.0,0.0,3.2826790809631348,3.2826976776123047,7.190351993813238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.232421875,0.0,1086.037841796875,1895.4371337890625,0.0,1711.3514404296875,0.8088027834892273,1.0,0.0,3.0,1.0,0.0
17739360,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8578546047210693,0.1549606472253799,0.1398269087076187,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9482588171958924,0.2054699212312698,0.194906547665596,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.996168851852417,0.2408424913883209,0.1685952544212341,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9026435017585754,0.1802622973918914,0.1711217612028122,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7329968214035034,0.0951337739825248,0.4309251308441162,284.86505126953125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.1978454589844,284.85992431640625,1.0,0.2481787353754043,1.0,1.0,0.0,1.0,-1.3266154527664185,1.3266140222549438,1.4785308621867443e-06,1.0083844661712646,0.886741042137146,0.886741042137146,0.0,26.88618850708008,25.0,36472.05859375,0.0,193.82501220703125,1.0,281.5606689453125,284.2279052734375,297.4231262207031,299.8694763183594,293.1499938964844,293.1499938964844,281.25,28763.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171679139137268,1.0,0.0,0.0,3.2719955444335938,3.272014856338501,7.143626135075465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.6806640625,0.0,1103.3421630859375,1895.4371337890625,0.0,1748.7830810546875,0.8115658760070801,1.0,0.0,3.0,1.0,0.0
