time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.8594580888748169,0.1548851281404495,0.1397993266582489,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.9505351185798644,0.2055201679468155,0.1950245648622512,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.9975953102111816,0.2409772127866745,0.1685941517353058,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9046006202697754,0.1802590042352676,0.1711821854114532,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7326850891113281,0.0943976119160652,0.4278073608875274,284.7255249023437,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1797180175781,284.7406921386719,1.0,0.2473833858966827,1.0,1.0,0.0,1.0,-1.3228622674942017,1.3228607177734375,1.471300151933974e-06,1.0055934190750122,0.6722224950790405,0.6722224950790405,0.0,26.662029266357425,28.0,36544.14453125,0.0,192.04942321777344,1.0,281.2630310058594,284.1343078613281,297.4403381347656,299.9144592285156,293.1499938964844,293.1499938964844,281.54998779296875,58078.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266346216201782,1.0,0.0,0.0,3.0268993377685547,3.0269217491149902,6.113491508585867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.8388671875,0.0,1081.1357421875,1895.4371337890625,0.0,1826.95068359375,0.8000254034996033,1.0,0.0,3.0,1.0,0.0
17739480,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.8594580888748169,0.1548851281404495,0.1397993266582489,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.9505351185798644,0.2055201679468155,0.1950245648622512,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.9975953102111816,0.2409772127866745,0.1685941517353058,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9046006202697754,0.1802590042352676,0.1711821854114532,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7326850891113281,0.0943976119160652,0.4278073608875274,284.7255249023437,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1797180175781,284.7406921386719,1.0,0.2473833858966827,1.0,1.0,0.0,1.0,-1.3228622674942017,1.3228607177734375,1.471300151933974e-06,1.0055934190750122,0.6722224950790405,0.6722224950790405,0.0,26.662029266357425,28.0,36544.14453125,0.0,192.04942321777344,1.0,281.2630310058594,284.1343078613281,297.4403381347656,299.9144592285156,293.1499938964844,293.1499938964844,281.54998779296875,58078.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266346216201782,1.0,0.0,0.0,3.0268993377685547,3.0269217491149902,6.113491508585867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.8388671875,0.0,1081.1357421875,1895.4371337890625,0.0,1826.95068359375,0.8000254034996033,1.0,0.0,3.0,1.0,0.0
17739540,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8566747307777405,0.1556888818740844,0.1402729153633117,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9467145800590516,0.2062403559684753,0.1954948306083679,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9953289031982422,0.2420119494199752,0.1692672967910766,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9011315703392028,0.1808454245328903,0.1715514808893203,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7284508943557739,0.0939742177724838,0.4254448115825653,284.9480895996094,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1755065917969,284.948486328125,1.0,0.2478806227445602,1.0,1.0,0.0,1.0,-1.3219057321548462,1.3219043016433716,1.4696631751576206e-06,1.005104422569275,0.7642039656639099,0.7642039656639099,0.0,27.034252166748047,31.0,36302.69140625,0.0,192.6307678222656,1.0,281.53662109375,284.3302001953125,297.38494873046875,299.7518005371094,293.1499938964844,293.1499938964844,281.8500061035156,41270.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104120850563049,1.0,0.0,0.0,3.103003978729248,3.1030240058898926,6.424776302083046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.69140625,0.0,1039.0333251953125,1895.4371337890625,0.0,1693.8724365234375,0.7920061945915222,1.0,0.0,3.0,1.0,0.0
17739600,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8566747307777405,0.1556888818740844,0.1402729153633117,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9467145800590516,0.2062403559684753,0.1954948306083679,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9953289031982422,0.2420119494199752,0.1692672967910766,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9011315703392028,0.1808454245328903,0.1715514808893203,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7284508943557739,0.0939742177724838,0.4254448115825653,284.9480895996094,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1755065917969,284.948486328125,1.0,0.2478806227445602,1.0,1.0,0.0,1.0,-1.3219057321548462,1.3219043016433716,1.4696631751576206e-06,1.005104422569275,0.7642039656639099,0.7642039656639099,0.0,27.034252166748047,31.0,36302.69140625,0.0,192.6307678222656,1.0,281.53662109375,284.3302001953125,297.38494873046875,299.7518005371094,293.1499938964844,293.1499938964844,281.8500061035156,41270.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104120850563049,1.0,0.0,0.0,3.103003978729248,3.1030240058898926,6.424776302083046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.69140625,0.0,1039.0333251953125,1895.4371337890625,0.0,1693.8724365234375,0.7920061945915222,1.0,0.0,3.0,1.0,0.0
17739660,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8507282137870789,0.1570342034101486,0.1414197385311126,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9380709528923036,0.2074179798364639,0.1965569406747818,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.9893120527267456,0.2436137348413467,0.1703126430511474,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8936328887939453,0.1818496137857437,0.1724569648504257,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7213947176933289,0.0938243940472602,0.4246843755245209,285.1282043457031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.17919921875,285.1290588378906,1.0,0.2494371086359024,1.0,1.0,0.0,1.0,-1.323647379875183,1.3236459493637085,1.4733824400536832e-06,1.0068050622940063,0.9486290216445924,0.9486290216445924,0.0,27.95749855041504,34.0,35984.73046875,0.0,195.6579742431641,1.0,281.837158203125,284.5060119628906,297.4251708984375,299.7518005371094,293.1499938964844,293.1499938964844,281.54998779296875,26301.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983879804611206,1.0,0.0,0.0,3.223130941390991,3.223149299621582,6.931850862201827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.63818359375,0.0,1044.0093994140625,1895.4371337890625,0.0,1598.0546875,0.7975857257843018,1.0,0.0,3.0,1.0,0.0
17739720,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8507282137870789,0.1570342034101486,0.1414197385311126,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9380709528923036,0.2074179798364639,0.1965569406747818,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.9893120527267456,0.2436137348413467,0.1703126430511474,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8936328887939453,0.1818496137857437,0.1724569648504257,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7213947176933289,0.0938243940472602,0.4246843755245209,285.1282043457031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.17919921875,285.1290588378906,1.0,0.2494371086359024,1.0,1.0,0.0,1.0,-1.323647379875183,1.3236459493637085,1.4733824400536832e-06,1.0068050622940063,0.9486290216445924,0.9486290216445924,0.0,27.95749855041504,34.0,35984.73046875,0.0,195.6579742431641,1.0,281.837158203125,284.5060119628906,297.4251708984375,299.7518005371094,293.1499938964844,293.1499938964844,281.54998779296875,26301.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983879804611206,1.0,0.0,0.0,3.223130941390991,3.223149299621582,6.931850862201827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.63818359375,0.0,1044.0093994140625,1895.4371337890625,0.0,1598.0546875,0.7975857257843018,1.0,0.0,3.0,1.0,0.0
17739780,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.844067394733429,0.157881423830986,0.142434537410736,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9283123016357422,0.2081463485956192,0.1974896341562271,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9818467497825624,0.244386613368988,0.1711136549711227,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8853863477706909,0.1824693232774734,0.1732615530490875,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7136647701263428,0.0935086011886596,0.4238858520984649,284.93243408203125,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1734619140625,284.9278259277344,1.0,0.2519271373748779,1.0,1.0,0.0,1.0,-1.3305894136428833,1.3305878639221191,1.4871994835630176e-06,1.012417197227478,0.8706549406051636,0.8706549406051636,0.0,29.08353614807129,37.0,36890.078125,0.0,200.0918731689453,1.0,281.5606384277344,284.2893371582031,297.5551147460937,300.0223693847656,293.1499938964844,293.1499938964844,281.8500061035156,29717.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143872976303101,1.0,0.0,0.0,3.233928918838501,3.233947992324829,6.978374358368455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.5869140625,0.0,1076.0184326171875,1895.4371337890625,0.0,1726.0916748046875,0.8043599724769592,1.0,0.0,3.0,1.0,0.0
17739840,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.844067394733429,0.157881423830986,0.142434537410736,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9283123016357422,0.2081463485956192,0.1974896341562271,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9818467497825624,0.244386613368988,0.1711136549711227,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8853863477706909,0.1824693232774734,0.1732615530490875,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7136647701263428,0.0935086011886596,0.4238858520984649,284.93243408203125,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1734619140625,284.9278259277344,1.0,0.2519271373748779,1.0,1.0,0.0,1.0,-1.3305894136428833,1.3305878639221191,1.4871994835630176e-06,1.012417197227478,0.8706549406051636,0.8706549406051636,0.0,29.08353614807129,37.0,36890.078125,0.0,200.0918731689453,1.0,281.5606384277344,284.2893371582031,297.5551147460937,300.0223693847656,293.1499938964844,293.1499938964844,281.8500061035156,29717.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143872976303101,1.0,0.0,0.0,3.233928918838501,3.233947992324829,6.978374358368455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.5869140625,0.0,1076.0184326171875,1895.4371337890625,0.0,1726.0916748046875,0.8043599724769592,1.0,0.0,3.0,1.0,0.0
17739900,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8364615440368652,0.1582343280315399,0.1427274197340011,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9177528023719788,0.2084247916936874,0.197745218873024,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9730520248413086,0.2447230815887451,0.1713251620531082,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8765338063240051,0.1827009171247482,0.1734798997640609,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7056847810745239,0.0932979211211204,0.4230523109436035,285.03302001953125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1687927246094,285.0596923828125,1.0,0.2532873749732971,1.0,1.0,0.0,1.0,-1.3301607370376587,1.3301591873168943,1.4865559023746755e-06,1.0123021602630615,0.9426394701004028,0.9426394701004028,0.0,30.127784729003903,37.0,36332.7421875,0.0,202.3951568603516,1.0,281.7916564941406,284.4373779296875,297.4972839355469,299.8387451171875,293.1499938964844,293.1499938964844,281.8500061035156,27930.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090619802474976,1.0,0.0,0.0,3.257192850112915,3.257211923599243,7.079136139509501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.08056640625,0.0,1084.6060791015625,1895.4371337890625,0.0,1682.989501953125,0.8074665069580078,1.0,0.0,3.0,1.0,0.0
17739960,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8304672837257385,0.1588398069143295,0.1432098448276519,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9093592762947084,0.2089076340198516,0.1981571316719055,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9653626084327698,0.2453367412090301,0.1717001646757125,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8693512082099915,0.1831129789352417,0.1738345175981521,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6988143920898438,0.0931829363107681,0.4225299954414367,285.1080627441406,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.168212890625,285.11199951171875,1.0,0.2547900676727295,1.0,1.0,0.0,1.0,-1.3314820528030396,1.3314805030822754,1.489278815824946e-06,1.013461947441101,1.0,1.0,0.0,31.10363006591797,40.0,36459.88671875,0.0,205.0744781494141,1.0,281.8390197753906,284.4764099121094,297.5072021484375,299.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,24589.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062392234802246,1.0,0.0,0.0,3.3005154132843018,3.300534248352051,7.268702120200032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.07275390625,0.0,1100.799072265625,1895.4371337890625,0.0,1660.3358154296875,0.8126789331436157,1.0,0.0,3.0,1.0,0.0
17740020,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8178294897079468,0.1595984101295471,0.1441438496112823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8930729627609253,0.209447905421257,0.1989214271306991,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.947766125202179,0.2459712773561477,0.1723758280277252,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8545672297477722,0.18356554210186,0.1744959354400634,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6844671964645386,0.0927659198641777,0.4214328825473785,284.9125671386719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1602783203125,284.9067687988281,1.0,0.2580741345882416,1.0,1.0,0.0,1.0,-1.3338106870651243,1.3338091373443604,1.4941406334401108e-06,1.0155658721923828,0.928034007549286,0.928034007549286,0.0,33.32389068603516,43.0,37353.43359375,0.0,210.94439697265625,1.0,281.5599975585937,284.2521667480469,297.6049194335937,300.1060791015625,293.1499938964844,293.1499938964844,281.25,27352.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194324135780334,1.0,0.0,0.0,3.321017503738404,3.3210370540618896,7.359285518759862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.765625,0.0,1138.1624755859375,1895.4371337890625,0.0,1767.3538818359375,0.8207661509513855,1.0,0.0,3.0,1.0,0.0
17740080,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8178294897079468,0.1595984101295471,0.1441438496112823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8930729627609253,0.209447905421257,0.1989214271306991,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.947766125202179,0.2459712773561477,0.1723758280277252,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8545672297477722,0.18356554210186,0.1744959354400634,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6844671964645386,0.0927659198641777,0.4214328825473785,284.9125671386719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1602783203125,284.9067687988281,1.0,0.2580741345882416,1.0,1.0,0.0,1.0,-1.3338106870651243,1.3338091373443604,1.4941406334401108e-06,1.0155658721923828,0.928034007549286,0.928034007549286,0.0,33.32389068603516,43.0,37353.43359375,0.0,210.94439697265625,1.0,281.5599975585937,284.2521667480469,297.6049194335937,300.1060791015625,293.1499938964844,293.1499938964844,281.25,27352.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194324135780334,1.0,0.0,0.0,3.321017503738404,3.3210370540618896,7.359285518759862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.765625,0.0,1138.1624755859375,1895.4371337890625,0.0,1767.3538818359375,0.8207661509513855,1.0,0.0,3.0,1.0,0.0
17740140,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8015314936637878,0.1597575694322586,0.1444799900054931,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.8742285966873169,0.2093845903873443,0.1990785598754882,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.9250436425209044,0.2457110732793808,0.1724003404378891,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8376613855361938,0.1834830939769745,0.1746214479207992,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6679672598838806,0.0920586436986923,0.4190234839916229,284.73834228515625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.14361572265625,284.74688720703125,1.0,0.2614651024341583,1.0,1.0,0.0,1.0,-1.3316922187805176,1.3316906690597534,1.4901041822668049e-06,1.0140734910964966,0.7144608497619629,0.7144608497619629,0.0,36.08287048339844,46.0,37678.17578125,0.0,216.432357788086,1.0,281.2619934082031,284.10479736328125,297.6235046386719,300.16705322265625,293.1499938964844,293.1499938964844,281.54998779296875,49640.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299376130104065,1.0,0.0,0.0,3.1573846340179443,3.1574065685272217,6.651939656876493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.29931640625,0.0,1139.3514404296875,1895.4371337890625,0.0,1854.5452880859373,0.8150799870491028,1.0,0.0,3.0,1.0,0.0
17740200,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8015314936637878,0.1597575694322586,0.1444799900054931,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.8742285966873169,0.2093845903873443,0.1990785598754882,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.9250436425209044,0.2457110732793808,0.1724003404378891,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8376613855361938,0.1834830939769745,0.1746214479207992,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6679672598838806,0.0920586436986923,0.4190234839916229,284.73834228515625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.14361572265625,284.74688720703125,1.0,0.2614651024341583,1.0,1.0,0.0,1.0,-1.3316922187805176,1.3316906690597534,1.4901041822668049e-06,1.0140734910964966,0.7144608497619629,0.7144608497619629,0.0,36.08287048339844,46.0,37678.17578125,0.0,216.432357788086,1.0,281.2619934082031,284.10479736328125,297.6235046386719,300.16705322265625,293.1499938964844,293.1499938964844,281.54998779296875,49640.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299376130104065,1.0,0.0,0.0,3.1573846340179443,3.1574065685272217,6.651939656876493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.29931640625,0.0,1139.3514404296875,1895.4371337890625,0.0,1854.5452880859373,0.8150799870491028,1.0,0.0,3.0,1.0,0.0
17740260,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7879936695098877,0.1607317775487899,0.1451788395643234,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.859014630317688,0.2099012285470962,0.1994460374116897,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9065681099891664,0.2462303042411804,0.1726132929325103,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8240615129470825,0.1839433908462524,0.174955129623413,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.654549241065979,0.0916349589824676,0.4170987904071808,284.9595031738281,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1387939453125,284.9604797363281,1.0,0.2649676501750946,1.0,1.0,0.0,1.0,-1.3313149213790894,1.3313134908676147,1.4894611695126514e-06,1.0138894319534302,0.8089348673820496,0.8089348673820496,0.0,38.77896499633789,49.0,37347.29296875,0.0,222.4031677246093,1.0,281.5381164550781,284.3130798339844,297.5667419433594,299.9979553222656,293.1499938964844,293.1499938964844,281.8500061035156,37215.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71464604139328,1.0,0.0,0.0,3.214078903198242,3.214099168777466,6.892970532135223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.03759765625,0.0,1108.121826171875,1895.4371337890625,0.0,1728.1981201171875,0.8104177117347717,1.0,0.0,3.0,1.0,0.0
17740320,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7879936695098877,0.1607317775487899,0.1451788395643234,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.859014630317688,0.2099012285470962,0.1994460374116897,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9065681099891664,0.2462303042411804,0.1726132929325103,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8240615129470825,0.1839433908462524,0.174955129623413,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.654549241065979,0.0916349589824676,0.4170987904071808,284.9595031738281,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1387939453125,284.9604797363281,1.0,0.2649676501750946,1.0,1.0,0.0,1.0,-1.3313149213790894,1.3313134908676147,1.4894611695126514e-06,1.0138894319534302,0.8089348673820496,0.8089348673820496,0.0,38.77896499633789,49.0,37347.29296875,0.0,222.4031677246093,1.0,281.5381164550781,284.3130798339844,297.5667419433594,299.9979553222656,293.1499938964844,293.1499938964844,281.8500061035156,37215.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71464604139328,1.0,0.0,0.0,3.214078903198242,3.214099168777466,6.892970532135223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.03759765625,0.0,1108.121826171875,1895.4371337890625,0.0,1728.1981201171875,0.8104177117347717,1.0,0.0,3.0,1.0,0.0
17740380,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7789337038993835,0.162392258644104,0.1466352492570877,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.8482624888420105,0.2109836488962173,0.2004525959491729,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8944128155708313,0.2474656701087951,0.1734453439712524,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.8141019344329834,0.1849119663238525,0.1758668422698974,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.6449113488197327,0.0915075093507766,0.4166952073574066,285.1499938964844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1432800292969,285.1530456542969,1.0,0.2687433660030365,1.0,1.0,0.0,1.0,-1.3358787298202517,1.3358771800994873,1.4986613905421109e-06,1.017645239830017,1.0,1.0,0.0,41.2504997253418,37.0,37018.70703125,0.0,229.71180725097656,1.0,281.8385314941406,284.5035705566406,297.6051330566406,299.9945678710937,293.1499938964844,293.1499938964844,281.54998779296875,25333.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703071653842926,1.0,0.0,0.0,3.3173961639404297,3.317415237426758,7.343244305957342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.85595703125,0.0,1121.1204833984375,1895.4371337890625,0.0,1635.077880859375,0.8175114989280701,1.0,0.0,3.0,1.0,0.0
17740440,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7789337038993835,0.162392258644104,0.1466352492570877,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.8482624888420105,0.2109836488962173,0.2004525959491729,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8944128155708313,0.2474656701087951,0.1734453439712524,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.8141019344329834,0.1849119663238525,0.1758668422698974,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.6449113488197327,0.0915075093507766,0.4166952073574066,285.1499938964844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1432800292969,285.1530456542969,1.0,0.2687433660030365,1.0,1.0,0.0,1.0,-1.3358787298202517,1.3358771800994873,1.4986613905421109e-06,1.017645239830017,1.0,1.0,0.0,41.2504997253418,37.0,37018.70703125,0.0,229.71180725097656,1.0,281.8385314941406,284.5035705566406,297.6051330566406,299.9945678710937,293.1499938964844,293.1499938964844,281.54998779296875,25333.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703071653842926,1.0,0.0,0.0,3.3173961639404297,3.317415237426758,7.343244305957342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.85595703125,0.0,1121.1204833984375,1895.4371337890625,0.0,1635.077880859375,0.8175114989280701,1.0,0.0,3.0,1.0,0.0
17740500,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7812966108322144,0.1631455570459365,0.1474009603261947,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8499835729598999,0.2114550620317459,0.2009799629449844,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8963174819946289,0.2479620724916458,0.1738819181919098,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8157562017440796,0.1853360086679458,0.1763380765914917,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6455695629119873,0.0914277285337448,0.4164668321609497,285.0433959960937,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1446838378906,285.01446533203125,1.0,0.2684700191020965,1.0,1.0,0.0,1.0,-1.3382481336593628,1.3382465839385986,1.503461817264906e-06,1.0196049213409424,0.98587566614151,0.98587566614151,0.0,41.08112716674805,37.0,37856.94140625,0.0,230.2169647216797,1.0,281.6054382324219,284.339599609375,297.70953369140625,300.2569885253906,293.1499938964844,293.1499938964844,281.54998779296875,25244.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125142216682434,1.0,0.0,0.0,3.33860182762146,3.338621139526367,7.437424756062683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.44921875,0.0,1139.92333984375,1895.4371337890625,0.0,1710.8780517578125,0.8220803737640381,1.0,0.0,3.0,1.0,0.0
17740560,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7870270013809204,0.1635980159044265,0.1478886753320694,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8553341031074524,0.2116491645574569,0.2012413740158081,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.902201235294342,0.2480776160955429,0.1740520149469375,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8207619190216064,0.185521513223648,0.1765746027231216,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.64898282289505,0.0912316367030143,0.4156333208084106,284.9514465332031,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1417541503906,284.9455261230469,1.0,0.2670924663543701,1.0,1.0,0.0,1.0,-1.338636875152588,1.3386353254318235,1.504291276432923e-06,1.0199708938598633,0.9370647072792052,0.9370647072792052,0.0,40.08305358886719,25.0,37926.50390625,0.0,228.0894317626953,1.0,281.5599670410156,284.2767028808594,297.7310791015625,300.2636413574219,293.1499938964844,293.1499938964844,281.25,27404.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718817949295044,1.0,0.0,0.0,3.3417718410491943,3.34179162979126,7.451555461557291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.84423828125,0.0,1157.642578125,1895.4371337890625,0.0,1762.3067626953125,0.825519323348999,1.0,0.0,3.0,1.0,0.0
17740620,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8078895211219788,0.1641185134649276,0.1483189612627029,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.8764452934265137,0.2116088271141052,0.20118348300457,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.9269437193870544,0.2477514296770095,0.1738371849060058,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.839749813079834,0.1855340152978897,0.1765454411506652,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.6636989116668701,0.0906577184796333,0.4126175343990326,284.7624816894531,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1316223144531,284.767822265625,1.0,0.2614970803260803,1.0,1.0,0.0,1.0,-1.3351730108261108,1.335171461105347,1.4974070836615283e-06,1.0172499418258667,0.7363384366035461,0.7363384366035461,0.0,36.29001998901367,25.0,38311.01171875,0.0,218.175537109375,1.0,281.2616271972656,284.1065673828125,297.7489013671875,300.33331298828125,293.1499938964844,293.1499938964844,281.54998779296875,46266.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311286926269531,1.0,0.0,0.0,3.211231231689453,3.2112531661987305,6.88076113419811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.779296875,0.0,1165.19287109375,1895.4371337890625,0.0,1864.53564453125,0.8218823075294495,1.0,0.0,3.0,1.0,0.0
17740680,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8078895211219788,0.1641185134649276,0.1483189612627029,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.8764452934265137,0.2116088271141052,0.20118348300457,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.9269437193870544,0.2477514296770095,0.1738371849060058,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.839749813079834,0.1855340152978897,0.1765454411506652,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.6636989116668701,0.0906577184796333,0.4126175343990326,284.7624816894531,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1316223144531,284.767822265625,1.0,0.2614970803260803,1.0,1.0,0.0,1.0,-1.3351730108261108,1.335171461105347,1.4974070836615283e-06,1.0172499418258667,0.7363384366035461,0.7363384366035461,0.0,36.29001998901367,25.0,38311.01171875,0.0,218.175537109375,1.0,281.2616271972656,284.1065673828125,297.7489013671875,300.33331298828125,293.1499938964844,293.1499938964844,281.54998779296875,46266.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311286926269531,1.0,0.0,0.0,3.211231231689453,3.2112531661987305,6.88076113419811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.779296875,0.0,1165.19287109375,1895.4371337890625,0.0,1864.53564453125,0.8218823075294495,1.0,0.0,3.0,1.0,0.0
17740740,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8271118998527527,0.1655259877443313,0.1491562277078628,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8973783850669861,0.2121419310569763,0.2013312727212906,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9514144062995912,0.2482133656740188,0.1738380789756775,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8586493730545044,0.1860524117946624,0.1767110079526901,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6783456802368164,0.0903369635343551,0.4101132154464721,284.9743957519531,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1312255859375,284.975341796875,1.0,0.2575069665908813,1.0,1.0,0.0,1.0,-1.333545446395874,1.33354389667511,1.4941008430469085e-06,1.0158857107162476,0.8351671099662781,0.8351671099662781,0.0,33.249603271484375,25.0,37913.54296875,0.0,210.6802520751953,1.0,281.538818359375,284.3114013671875,297.6867370605469,300.1555480957031,293.1499938964844,293.1499938964844,281.8500061035156,35200.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167056798934937,1.0,0.0,0.0,3.2661824226379395,3.266202688217163,7.118265443750715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.921875,0.0,1141.255126953125,1895.4371337890625,0.0,1745.0020751953125,0.8190974593162537,1.0,0.0,3.0,1.0,0.0
17740800,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8271118998527527,0.1655259877443313,0.1491562277078628,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8973783850669861,0.2121419310569763,0.2013312727212906,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9514144062995912,0.2482133656740188,0.1738380789756775,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8586493730545044,0.1860524117946624,0.1767110079526901,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6783456802368164,0.0903369635343551,0.4101132154464721,284.9743957519531,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1312255859375,284.975341796875,1.0,0.2575069665908813,1.0,1.0,0.0,1.0,-1.333545446395874,1.33354389667511,1.4941008430469085e-06,1.0158857107162476,0.8351671099662781,0.8351671099662781,0.0,33.249603271484375,25.0,37913.54296875,0.0,210.6802520751953,1.0,281.538818359375,284.3114013671875,297.6867370605469,300.1555480957031,293.1499938964844,293.1499938964844,281.8500061035156,35200.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167056798934937,1.0,0.0,0.0,3.2661824226379395,3.266202688217163,7.118265443750715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.921875,0.0,1141.255126953125,1895.4371337890625,0.0,1745.0020751953125,0.8190974593162537,1.0,0.0,3.0,1.0,0.0
17740860,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.8494367003440857,0.1681139469146728,0.151106059551239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.9229980111122132,0.2136484086513519,0.2023926526308059,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.9763320088386536,0.2497922331094741,0.1746569573879242,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8811573386192322,0.1874524801969528,0.1776898950338363,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.695897102355957,0.0906664580106735,0.410154640674591,285.1690673828125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1434936523437,285.1736145019531,1.0,0.2547808289527893,1.0,1.0,0.0,1.0,-1.339363932609558,1.339362382888794,1.505649606770021e-06,1.0204452276229858,1.0,1.0,0.0,30.59353256225586,25.0,37564.92578125,0.0,206.73455810546875,1.0,281.8389892578125,284.5094909667969,297.7214660644531,300.14556884765625,293.1499938964844,293.1499938964844,281.54998779296875,25449.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051775455474854,1.0,0.0,0.0,3.357794523239136,3.357814073562622,7.523181579927041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.552734375,0.0,1159.1053466796875,1895.4371337890625,0.0,1651.8505859375,0.8267176151275635,1.0,0.0,3.0,1.0,0.0
17740920,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.8494367003440857,0.1681139469146728,0.151106059551239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.9229980111122132,0.2136484086513519,0.2023926526308059,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.9763320088386536,0.2497922331094741,0.1746569573879242,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8811573386192322,0.1874524801969528,0.1776898950338363,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.695897102355957,0.0906664580106735,0.410154640674591,285.1690673828125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1434936523437,285.1736145019531,1.0,0.2547808289527893,1.0,1.0,0.0,1.0,-1.339363932609558,1.339362382888794,1.505649606770021e-06,1.0204452276229858,1.0,1.0,0.0,30.59353256225586,25.0,37564.92578125,0.0,206.73455810546875,1.0,281.8389892578125,284.5094909667969,297.7214660644531,300.14556884765625,293.1499938964844,293.1499938964844,281.54998779296875,25449.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051775455474854,1.0,0.0,0.0,3.357794523239136,3.357814073562622,7.523181579927041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.552734375,0.0,1159.1053466796875,1895.4371337890625,0.0,1651.8505859375,0.8267176151275635,1.0,0.0,3.0,1.0,0.0
17740980,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8748890161514282,0.1707193851470947,0.1534902304410934,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9521011114120485,0.215265691280365,0.203925222158432,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.997848391532898,0.2512470185756683,0.1756831705570221,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.90630704164505,0.1890075206756591,0.1791407763957977,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.715543806552887,0.0914018973708152,0.4128443598747253,284.9854736328125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.154296875,284.98046875,1.0,0.2531967163085937,1.0,1.0,0.0,1.0,-1.3501564264297483,1.3501548767089844,1.527344011265086e-06,1.0290277004241943,0.9811413288116456,0.9811413288116456,0.0,28.325199127197266,28.0,38695.6328125,0.0,205.44113159179688,1.0,281.5601806640625,284.2929077148437,297.8484191894531,300.4227600097656,293.1499938964844,293.1499938964844,281.25,26382.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206907272338867,1.0,0.0,0.0,3.389412403106689,3.389432191848755,7.665528869438276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.287109375,0.0,1195.2958984375,1895.4371337890625,0.0,1777.708251953125,0.8349950909614563,1.0,0.0,3.0,1.0,0.0
17741040,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8748890161514282,0.1707193851470947,0.1534902304410934,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9521011114120485,0.215265691280365,0.203925222158432,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.997848391532898,0.2512470185756683,0.1756831705570221,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.90630704164505,0.1890075206756591,0.1791407763957977,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.715543806552887,0.0914018973708152,0.4128443598747253,284.9854736328125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.154296875,284.98046875,1.0,0.2531967163085937,1.0,1.0,0.0,1.0,-1.3501564264297483,1.3501548767089844,1.527344011265086e-06,1.0290277004241943,0.9811413288116456,0.9811413288116456,0.0,28.325199127197266,28.0,38695.6328125,0.0,205.44113159179688,1.0,281.5601806640625,284.2929077148437,297.8484191894531,300.4227600097656,293.1499938964844,293.1499938964844,281.25,26382.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206907272338867,1.0,0.0,0.0,3.389412403106689,3.389432191848755,7.665528869438276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.287109375,0.0,1195.2958984375,1895.4371337890625,0.0,1777.708251953125,0.8349950909614563,1.0,0.0,3.0,1.0,0.0
17741100,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8794626593589783,0.1718013882637024,0.154511883854866,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9561923146247864,0.2158995866775512,0.2045656144618988,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9952566623687744,0.2520342469215393,0.1723129153251648,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9103690981864928,0.1896415054798126,0.1797728687524795,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7184779644012451,0.0917832925915718,0.414494127035141,284.85406494140625,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1568908691406,284.8250427246094,1.0,0.2530361711978912,1.0,1.0,0.0,1.0,-1.350960373878479,1.3509588241577148,1.528951429463632e-06,1.029649019241333,0.8884506225585938,0.8884506225585938,0.0,28.07125473022461,28.0,39477.04296875,0.0,205.1294403076172,1.0,281.3076477050781,284.1159362792969,297.8934631347656,300.58819580078125,293.1499938964844,293.1499938964844,281.25,29313.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304267883300781,1.0,0.0,0.0,3.386180639266968,3.3862011432647705,7.650918405488483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.79931640625,0.0,1212.5748291015625,1895.4371337890625,0.0,1858.646240234375,0.8378050327301025,1.0,0.0,3.0,1.0,0.0
17741160,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.8826398849487305,0.1727529913187027,0.1553978323936462,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9587095379829408,0.2164212763309478,0.205087199807167,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9940898418426514,0.2531047463417053,0.1706766635179519,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9130359888076782,0.1901804208755493,0.1803051531314849,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7204853892326355,0.092160440981388,0.4161324799060821,284.7836608886719,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1587219238281,284.78570556640625,1.0,0.2532459497451782,1.0,1.0,0.0,1.0,-1.353309154510498,1.353307604789734,1.5336407841459732e-06,1.0314500331878662,0.7931964993476868,0.7931964993476868,0.0,27.96175575256348,31.0,39418.7890625,0.0,205.7215118408203,1.0,281.2604675292969,284.093505859375,297.8773193359375,300.5223083496094,293.1499938964844,293.1499938964844,281.54998779296875,38974.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339297533035278,1.0,0.0,0.0,3.3212757110595703,3.321297168731689,7.360429208347341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.70947265625,0.0,1217.5286865234375,1895.4371337890625,0.0,1888.110595703125,0.8359048366546631,1.0,0.0,3.0,1.0,0.0
17741220,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8885828852653503,0.1756341457366943,0.1576622873544693,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9628137946128844,0.2182819694280624,0.2065567970275879,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9936621189117432,0.2564367353916168,0.1695111095905304,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9176267385482788,0.1919903308153152,0.1817565262317657,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7241748571395874,0.0933757573366165,0.4208146333694458,285.0074768066406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1727294921875,285.01141357421875,1.0,0.2547285556793213,1.0,1.0,0.0,1.0,-1.3637316226959229,1.3637300729751587,1.5547351495115436e-06,1.039622783660889,0.9136103987693788,0.9136103987693788,0.0,27.97728729248047,34.0,39250.75390625,0.0,209.54835510253903,1.0,281.54010009765625,284.3155822753906,297.82598876953125,300.368408203125,293.1499938964844,293.1499938964844,281.25,30587.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214146256446838,1.0,0.0,0.0,3.37664532661438,3.3766658306121826,7.607890211147605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.17333984375,0.0,1212.3216552734375,1895.4371337890625,0.0,1783.6763916015625,0.8375762701034546,1.0,0.0,3.0,1.0,0.0
