time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8885828852653503,0.1756341457366943,0.1576622873544693,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9628137946128844,0.2182819694280624,0.2065567970275879,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9936621189117432,0.2564367353916168,0.1695111095905304,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9176267385482788,0.1919903308153152,0.1817565262317657,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7241748571395874,0.0933757573366165,0.4208146333694458,285.0074768066406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1727294921875,285.01141357421875,1.0,0.2547285556793213,1.0,1.0,0.0,1.0,-1.3637316226959229,1.3637300729751587,1.5547351495115436e-06,1.039622783660889,0.9136103987693788,0.9136103987693788,0.0,27.97728729248047,34.0,39250.75390625,0.0,209.54835510253903,1.0,281.54010009765625,284.3155822753906,297.82598876953125,300.368408203125,293.1499938964844,293.1499938964844,281.25,30587.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214146256446838,1.0,0.0,0.0,3.37664532661438,3.3766658306121826,7.607890211147605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.17333984375,0.0,1212.3216552734375,1895.4371337890625,0.0,1783.6763916015625,0.8375762701034546,1.0,0.0,3.0,1.0,0.0
17741340,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8927440643310547,0.1785635203123092,0.1604238003492355,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9646860957145692,0.2202526330947876,0.2085173577070236,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9939745664596558,0.2598274648189544,0.1703575998544693,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.919995129108429,0.1939184516668319,0.1836623400449752,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7266942858695984,0.0947712212800979,0.4271574020385742,284.8607482910156,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1872863769531,284.8648681640625,1.0,0.2575027644634247,1.0,1.0,0.0,1.0,-1.3803163766860962,1.380314826965332,1.5887920881141326e-06,1.0527291297912598,0.797638475894928,0.797638475894928,0.0,28.363147735595703,37.0,40300.26171875,0.0,216.58663940429688,1.0,281.2602233886719,284.15704345703125,297.9372253417969,300.6070556640625,293.1499938964844,293.1499938964844,281.54998779296875,39787.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328751683235168,1.0,0.0,0.0,3.321621417999268,3.321643114089966,7.361961706919828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.45751953125,0.0,1223.390625,1895.4371337890625,0.0,1879.2215576171875,0.8371959924697876,1.0,0.0,3.0,1.0,0.0
17741400,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8927440643310547,0.1785635203123092,0.1604238003492355,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9646860957145692,0.2202526330947876,0.2085173577070236,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9939745664596558,0.2598274648189544,0.1703575998544693,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.919995129108429,0.1939184516668319,0.1836623400449752,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7266942858695984,0.0947712212800979,0.4271574020385742,284.8607482910156,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1872863769531,284.8648681640625,1.0,0.2575027644634247,1.0,1.0,0.0,1.0,-1.3803163766860962,1.380314826965332,1.5887920881141326e-06,1.0527291297912598,0.797638475894928,0.797638475894928,0.0,28.363147735595703,37.0,40300.26171875,0.0,216.58663940429688,1.0,281.2602233886719,284.15704345703125,297.9372253417969,300.6070556640625,293.1499938964844,293.1499938964844,281.54998779296875,39787.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328751683235168,1.0,0.0,0.0,3.321621417999268,3.321643114089966,7.361961706919828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.45751953125,0.0,1223.390625,1895.4371337890625,0.0,1879.2215576171875,0.8371959924697876,1.0,0.0,3.0,1.0,0.0
17741460,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8939185738563538,0.1820487976074218,0.163313940167427,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9633921980857848,0.2227141112089157,0.2106294482946396,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9950666427612304,0.2629466652870178,0.1735195368528366,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9189631938934326,0.1962920725345611,0.1857160478830337,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.727283775806427,0.0964839905500412,0.4343301951885223,285.08648681640625,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.20294189453125,285.0914611816406,1.0,0.2613432705402374,1.0,1.0,0.0,1.0,-1.4011898040771484,1.4011881351470947,1.6323476756952005e-06,1.069222092628479,0.9715230464935304,0.9715230464935304,0.0,29.138887405395508,40.0,40425.84375,0.0,226.3529815673828,1.0,281.5403747558594,284.3728332519531,297.918701171875,300.5233764648437,293.1499938964844,293.1499938964844,281.25,28100.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245969772338867,1.0,0.0,0.0,3.407266855239868,3.407287120819092,7.74650118273712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.96044921875,0.0,1224.3375244140625,1895.4371337890625,0.0,1810.0089111328125,0.8413059115409851,1.0,0.0,3.0,1.0,0.0
17741520,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8939185738563538,0.1820487976074218,0.163313940167427,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9633921980857848,0.2227141112089157,0.2106294482946396,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9950666427612304,0.2629466652870178,0.1735195368528366,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9189631938934326,0.1962920725345611,0.1857160478830337,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.727283775806427,0.0964839905500412,0.4343301951885223,285.08648681640625,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.20294189453125,285.0914611816406,1.0,0.2613432705402374,1.0,1.0,0.0,1.0,-1.4011898040771484,1.4011881351470947,1.6323476756952005e-06,1.069222092628479,0.9715230464935304,0.9715230464935304,0.0,29.138887405395508,40.0,40425.84375,0.0,226.3529815673828,1.0,281.5403747558594,284.3728332519531,297.918701171875,300.5233764648437,293.1499938964844,293.1499938964844,281.25,28100.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245969772338867,1.0,0.0,0.0,3.407266855239868,3.407287120819092,7.74650118273712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.96044921875,0.0,1224.3375244140625,1895.4371337890625,0.0,1810.0089111328125,0.8413059115409851,1.0,0.0,3.0,1.0,0.0
17741580,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.893422544002533,0.1853819191455841,0.1665023118257522,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9602488279342652,0.2251219153404235,0.2130613178014755,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9964721202850342,0.2650984823703766,0.1782072931528091,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9160171151161194,0.1986336261034011,0.1880683898925781,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7268515825271606,0.0982784405350685,0.4426728188991546,284.9313659667969,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2132873535156,284.932373046875,1.0,0.2661318480968475,1.0,1.0,0.0,1.0,-1.426401138305664,1.4263994693756104,1.6860319647094002e-06,1.0891820192337036,0.9033832550048828,0.9033832550048828,0.0,30.22893714904785,43.0,41876.30078125,0.0,238.8732147216797,1.0,281.2589111328125,284.1886901855469,298.0338134765625,300.79559326171875,293.1499938964844,293.1499938964844,280.95001220703125,30959.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397333979606628,1.0,0.0,0.0,3.416110038757324,3.416131019592285,7.786764513184607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.15283203125,0.0,1252.8916015625,1895.4371337890625,0.0,1937.309326171875,0.8467272520065308,1.0,0.0,3.0,1.0,0.0
17741640,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.893422544002533,0.1853819191455841,0.1665023118257522,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9602488279342652,0.2251219153404235,0.2130613178014755,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9964721202850342,0.2650984823703766,0.1782072931528091,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9160171151161194,0.1986336261034011,0.1880683898925781,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7268515825271606,0.0982784405350685,0.4426728188991546,284.9313659667969,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2132873535156,284.932373046875,1.0,0.2661318480968475,1.0,1.0,0.0,1.0,-1.426401138305664,1.4263994693756104,1.6860319647094002e-06,1.0891820192337036,0.9033832550048828,0.9033832550048828,0.0,30.22893714904785,43.0,41876.30078125,0.0,238.8732147216797,1.0,281.2589111328125,284.1886901855469,298.0338134765625,300.79559326171875,293.1499938964844,293.1499938964844,280.95001220703125,30959.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397333979606628,1.0,0.0,0.0,3.416110038757324,3.416131019592285,7.786764513184607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.15283203125,0.0,1252.8916015625,1895.4371337890625,0.0,1937.309326171875,0.8467272520065308,1.0,0.0,3.0,1.0,0.0
17741700,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8912063837051392,0.186836689710617,0.1678768843412399,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.956677496433258,0.2261604517698288,0.2141042202711105,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.9973406195640564,0.2654263079166412,0.1816319525241851,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9125471115112304,0.1996593475341797,0.1890947520732879,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7253865003585815,0.0991307571530342,0.4466441869735718,284.8309631347656,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.21502685546875,284.8111877441406,1.0,0.2687991559505462,1.0,1.0,0.0,1.0,-1.4394142627716064,1.4394125938415527,1.714182644718676e-06,1.099478006362915,0.8182559609413147,0.8182559609413147,0.0,30.958600997924805,43.0,42911.7734375,0.0,245.9025421142578,1.0,281.0068359375,284.04522705078125,298.08013916015625,300.9730529785156,293.1499938964844,293.1499938964844,280.95001220703125,35504.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491806149482727,1.0,0.0,0.0,3.3923580646514893,3.3923797607421875,7.678859219595324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.869140625,0.0,1261.528564453125,1895.4371337890625,0.0,2018.3668212890625,0.8469923138618469,1.0,0.0,3.0,1.0,0.0
17741760,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8880411982536316,0.1882043033838272,0.1691393107175827,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.9520459175109864,0.2271247059106826,0.21505106985569,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.998343288898468,0.2651948630809784,0.1856818795204162,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.9081962704658508,0.20061856508255,0.1900362968444824,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7232953310012817,0.0999610796570777,0.4504879713058471,284.8132629394531,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21490478515625,284.8229064941406,1.0,0.2716189324855804,1.0,1.0,0.0,1.0,-1.4526962041854858,1.452694535255432,1.7432388403904042e-06,1.1099952459335327,0.7591497302055359,0.7591497302055359,0.0,31.79384994506836,46.0,43082.046875,0.0,253.4163818359375,1.0,280.96075439453125,284.0699157714844,298.0702209472656,300.92291259765625,293.1499938964844,293.1499938964844,281.25,46090.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752916157245636,1.0,0.0,0.0,3.303704738616944,3.303727388381958,7.28275551864499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.8798828125,0.0,1249.2816162109375,1895.4371337890625,0.0,2050.732666015625,0.8417366743087769,1.0,0.0,3.0,1.0,0.0
17741820,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8765764236450195,0.1919436603784561,0.1722679436206817,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9359252452850342,0.2298712134361267,0.2174599766731262,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9843038320541382,0.266105443239212,0.1861028224229812,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8943436741828918,0.2032628655433654,0.1923788487911224,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7148991823196411,0.1020069867372512,0.4594488739967346,285.0467224121094,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.22412109375,285.0506896972656,1.0,0.2773486673831939,1.0,1.0,0.0,1.0,-1.4733966588974,1.4733948707580566,1.789098973858927e-06,1.126325607299805,0.9151658415794371,0.9151658415794371,0.0,34.20866394042969,49.0,43282.93359375,0.0,268.1791076660156,1.0,281.240234375,284.2812194824219,298.040771484375,300.8215637207031,293.1499938964844,293.1499938964844,280.95001220703125,31058.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442117929458618,1.0,0.0,0.0,3.398258924484253,3.3982796669006348,7.705595521656505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.64404296875,0.0,1236.2899169921875,1895.4371337890625,0.0,1975.58837890625,0.8430242538452148,1.0,0.0,3.0,1.0,0.0
17741880,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8765764236450195,0.1919436603784561,0.1722679436206817,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9359252452850342,0.2298712134361267,0.2174599766731262,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9843038320541382,0.266105443239212,0.1861028224229812,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8943436741828918,0.2032628655433654,0.1923788487911224,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7148991823196411,0.1020069867372512,0.4594488739967346,285.0467224121094,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.22412109375,285.0506896972656,1.0,0.2773486673831939,1.0,1.0,0.0,1.0,-1.4733966588974,1.4733948707580566,1.789098973858927e-06,1.126325607299805,0.9151658415794371,0.9151658415794371,0.0,34.20866394042969,49.0,43282.93359375,0.0,268.1791076660156,1.0,281.240234375,284.2812194824219,298.040771484375,300.8215637207031,293.1499938964844,293.1499938964844,280.95001220703125,31058.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442117929458618,1.0,0.0,0.0,3.398258924484253,3.3982796669006348,7.705595521656505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.64404296875,0.0,1236.2899169921875,1895.4371337890625,0.0,1975.58837890625,0.8430242538452148,1.0,0.0,3.0,1.0,0.0
17741940,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8680853247642517,0.1955273896455764,0.1757278591394424,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9228463768959044,0.232575386762619,0.2202154695987701,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.97178453207016,0.2677266597747803,0.187314823269844,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8836662173271179,0.2058804631233215,0.1950381398200988,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7083144187927246,0.1040884256362915,0.4693743884563446,284.90826416015625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2351989746094,284.9119567871094,1.0,0.2834166884422302,1.0,1.0,0.0,1.0,-1.4974216222763062,1.4974197149276731,1.843334871409752e-06,1.1453113555908203,0.8337953686714172,0.8337953686714172,0.0,36.60939407348633,52.0,44654.94140625,0.0,284.7691955566406,1.0,280.9591369628906,284.12164306640625,298.15045166015625,301.0831298828125,293.1499938964844,293.1499938964844,281.25,36659.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577131986618042,1.0,0.0,0.0,3.372642040252685,3.3726634979248047,7.589860615553334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.1103515625,0.0,1250.491943359375,1895.4371337890625,0.0,2092.54541015625,0.8443475961685181,1.0,0.0,3.0,1.0,0.0
17742000,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8680853247642517,0.1955273896455764,0.1757278591394424,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9228463768959044,0.232575386762619,0.2202154695987701,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.97178453207016,0.2677266597747803,0.187314823269844,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8836662173271179,0.2058804631233215,0.1950381398200988,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7083144187927246,0.1040884256362915,0.4693743884563446,284.90826416015625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2351989746094,284.9119567871094,1.0,0.2834166884422302,1.0,1.0,0.0,1.0,-1.4974216222763062,1.4974197149276731,1.843334871409752e-06,1.1453113555908203,0.8337953686714172,0.8337953686714172,0.0,36.60939407348633,52.0,44654.94140625,0.0,284.7691955566406,1.0,280.9591369628906,284.12164306640625,298.15045166015625,301.0831298828125,293.1499938964844,293.1499938964844,281.25,36659.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577131986618042,1.0,0.0,0.0,3.372642040252685,3.3726634979248047,7.589860615553334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.1103515625,0.0,1250.491943359375,1895.4371337890625,0.0,2092.54541015625,0.8443475961685181,1.0,0.0,3.0,1.0,0.0
17742060,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.8604056239128113,0.1996099650859832,0.1792147606611251,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.911048710346222,0.2357152104377746,0.2230377495288849,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9593964219093324,0.2702009677886963,0.188854843378067,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.8739525675773621,0.2088872492313385,0.1977601200342178,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7021568417549133,0.1064057126641273,0.4796224236488342,285.13433837890625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2509765625,285.1404724121094,1.0,0.2896784543991089,1.0,1.0,0.0,1.0,-1.5224121809005735,1.522410273551941,1.900807433230512e-06,1.1650017499923706,1.0,1.0,0.0,39.12560272216797,55.0,44840.0546875,0.0,302.5991516113281,1.0,281.2406616210937,284.3388671875,298.13555908203125,301.0090026855469,293.1499938964844,293.1499938964844,280.95001220703125,26963.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517269849777222,1.0,0.0,0.0,3.4540369510650635,3.454057455062866,7.960626930980652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.9130859375,0.0,1261.9010009765625,1895.4371337890625,0.0,2040.4105224609373,0.8503820300102234,1.0,0.0,3.0,1.0,0.0
17742120,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.8604056239128113,0.1996099650859832,0.1792147606611251,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.911048710346222,0.2357152104377746,0.2230377495288849,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9593964219093324,0.2702009677886963,0.188854843378067,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.8739525675773621,0.2088872492313385,0.1977601200342178,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7021568417549133,0.1064057126641273,0.4796224236488342,285.13433837890625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2509765625,285.1404724121094,1.0,0.2896784543991089,1.0,1.0,0.0,1.0,-1.5224121809005735,1.522410273551941,1.900807433230512e-06,1.1650017499923706,1.0,1.0,0.0,39.12560272216797,55.0,44840.0546875,0.0,302.5991516113281,1.0,281.2406616210937,284.3388671875,298.13555908203125,301.0090026855469,293.1499938964844,293.1499938964844,280.95001220703125,26963.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517269849777222,1.0,0.0,0.0,3.4540369510650635,3.454057455062866,7.960626930980652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.9130859375,0.0,1261.9010009765625,1895.4371337890625,0.0,2040.4105224609373,0.8503820300102234,1.0,0.0,3.0,1.0,0.0
17742180,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8543561697006226,0.2034712731838226,0.1829526722431183,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9018540978431702,0.2387650310993194,0.2261414974927902,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9481925964355468,0.2725476920604706,0.1906922310590744,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8660020232200623,0.2118216753005981,0.2007396221160888,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6973817348480225,0.1087411120533943,0.4907464683055877,284.9869079589844,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2638244628906,284.9864196777344,1.0,0.2962009310722351,1.0,1.0,0.0,1.0,-1.5497647523880005,1.549762725830078,1.9650972262752475e-06,1.186620831489563,0.9878136515617372,0.9878136515617372,0.0,41.683895111083984,58.0,46492.87890625,0.0,322.2167053222656,1.0,280.9595031738281,284.15313720703125,298.2421264648437,301.28643798828125,293.1499938964844,293.1499938964844,280.6499938964844,27769.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665385007858276,1.0,0.0,0.0,3.4812779426574707,3.481298923492432,8.086688012554077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.1142578125,0.0,1294.697509765625,1895.4371337890625,0.0,2170.162353515625,0.8574680089950562,1.0,0.0,3.0,1.0,0.0
17742240,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8543561697006226,0.2034712731838226,0.1829526722431183,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9018540978431702,0.2387650310993194,0.2261414974927902,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9481925964355468,0.2725476920604706,0.1906922310590744,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8660020232200623,0.2118216753005981,0.2007396221160888,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6973817348480225,0.1087411120533943,0.4907464683055877,284.9869079589844,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2638244628906,284.9864196777344,1.0,0.2962009310722351,1.0,1.0,0.0,1.0,-1.5497647523880005,1.549762725830078,1.9650972262752475e-06,1.186620831489563,0.9878136515617372,0.9878136515617372,0.0,41.683895111083984,58.0,46492.87890625,0.0,322.2167053222656,1.0,280.9595031738281,284.15313720703125,298.2421264648437,301.28643798828125,293.1499938964844,293.1499938964844,280.6499938964844,27769.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665385007858276,1.0,0.0,0.0,3.4812779426574707,3.481298923492432,8.086688012554077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.1142578125,0.0,1294.697509765625,1895.4371337890625,0.0,2170.162353515625,0.8574680089950562,1.0,0.0,3.0,1.0,0.0
17742300,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.850178062915802,0.2051227688789367,0.1845568120479583,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8963223695755005,0.2400822639465332,0.2274946123361587,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9410581588745116,0.2734659314155578,0.1914221793413162,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8610317707061768,0.2131023406982422,0.2020530700683593,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6940852403640747,0.1098200231790542,0.4959481358528137,284.8717346191406,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2667236328125,284.8518371582031,1.0,0.2994619607925415,1.0,1.0,0.0,1.0,-1.562014102935791,1.5620120763778689,1.9943206552852644e-06,1.1962894201278689,0.908864200115204,0.908864200115204,0.0,43.15243911743164,58.0,47633.4375,0.0,332.06622314453125,1.0,280.704833984375,283.9935607910156,298.28765869140625,301.4715576171875,293.1499938964844,293.1499938964844,280.6499938964844,30039.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756394147872925,1.0,0.0,0.0,3.4808406829833984,3.4808621406555176,8.084656997198181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.76025390625,0.0,1310.4605712890625,1895.4371337890625,0.0,2251.078857421875,0.8600091934204102,1.0,0.0,3.0,1.0,0.0
17742360,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.84548020362854,0.2066173553466797,0.1859917938709259,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8902789950370789,0.2412748038768768,0.228710651397705,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.933167576789856,0.274241954088211,0.1920305043458938,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8556323647499084,0.2142691016197204,0.2032428532838821,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.6903442740440369,0.1108388900756836,0.5008628964424133,284.8310546875,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2677001953125,284.8351135253906,1.0,0.302690714597702,1.0,1.0,0.0,1.0,-1.5732566118240356,1.5732545852661133,2.02137857741036e-06,1.2051570415496826,0.8448699116706848,0.8448699116706848,0.0,44.72861862182617,61.0,47899.484375,0.0,341.8423767089844,1.0,280.6593933105469,283.9808654785156,298.2807312011719,301.43017578125,293.1499938964844,293.1499938964844,280.95001220703125,36186.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794139385223389,1.0,0.0,0.0,3.443721532821656,3.4437434673309326,7.913149033811351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.720703125,0.0,1316.868896484375,1895.4371337890625,0.0,2284.8798828125,0.8594042658805847,1.0,0.0,3.0,1.0,0.0
17742420,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8393560647964478,0.2106634825468063,0.1893724799156189,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8816161155700684,0.2444998174905777,0.2315605580806732,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.921450972557068,0.2768779098987579,0.1936707943677902,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8480387926101685,0.2173479944467544,0.205987736582756,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6854987144470215,0.1132827773690223,0.5115984678268433,285.0702514648437,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28009033203125,285.075927734375,1.0,0.3091942369937897,1.0,1.0,0.0,1.0,-1.5988858938217163,1.598883867263794,2.083856315948651e-06,1.2253038883209229,1.0,1.0,0.0,47.60553741455078,64.0,48072.94140625,0.0,362.6625061035156,1.0,280.9414978027344,284.21124267578125,298.25653076171875,301.32928466796875,293.1499938964844,293.1499938964844,280.6499938964844,28062.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771660327911377,1.0,0.0,0.0,3.5093913078308105,3.5094125270843506,8.217825211431773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.869140625,0.0,1325.186767578125,1895.4371337890625,0.0,2215.596435546875,0.864249050617218,1.0,0.0,3.0,1.0,0.0
17742480,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8393560647964478,0.2106634825468063,0.1893724799156189,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8816161155700684,0.2444998174905777,0.2315605580806732,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.921450972557068,0.2768779098987579,0.1936707943677902,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8480387926101685,0.2173479944467544,0.205987736582756,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6854987144470215,0.1132827773690223,0.5115984678268433,285.0702514648437,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28009033203125,285.075927734375,1.0,0.3091942369937897,1.0,1.0,0.0,1.0,-1.5988858938217163,1.598883867263794,2.083856315948651e-06,1.2253038883209229,1.0,1.0,0.0,47.60553741455078,64.0,48072.94140625,0.0,362.6625061035156,1.0,280.9414978027344,284.21124267578125,298.25653076171875,301.32928466796875,293.1499938964844,293.1499938964844,280.6499938964844,28062.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771660327911377,1.0,0.0,0.0,3.5093913078308105,3.5094125270843506,8.217825211431773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.869140625,0.0,1325.186767578125,1895.4371337890625,0.0,2215.596435546875,0.864249050617218,1.0,0.0,3.0,1.0,0.0
17742540,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8354598879814148,0.2145925909280777,0.1931689083576202,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8754541873931885,0.2477404177188873,0.2348347455263137,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9128080606460572,0.2793957591056824,0.1956330686807632,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8427525162696838,0.2204469740390777,0.2091152220964431,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6826470494270325,0.1157886385917663,0.5234920382499695,284.929443359375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2909851074219,284.9311218261719,1.0,0.3158750236034393,1.0,1.0,0.0,1.0,-1.6277660131454468,1.6277638673782349,2.15579484574846e-06,1.248077392578125,0.9401922225952148,0.9401922225952148,0.0,50.35309600830078,67.0,49752.890625,0.0,385.4859619140625,1.0,280.6580505371094,284.035888671875,298.362060546875,301.6063842773437,293.1499938964844,293.1499938964844,280.3500061035156,30522.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848193049430847,1.0,0.0,0.0,3.520212411880493,3.5202341079711914,8.268581268566777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.447265625,0.0,1353.9835205078125,1895.4371337890625,0.0,2333.516357421875,0.8695744872093201,1.0,0.0,3.0,1.0,0.0
17742600,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8354598879814148,0.2145925909280777,0.1931689083576202,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8754541873931885,0.2477404177188873,0.2348347455263137,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9128080606460572,0.2793957591056824,0.1956330686807632,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8427525162696838,0.2204469740390777,0.2091152220964431,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6826470494270325,0.1157886385917663,0.5234920382499695,284.929443359375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2909851074219,284.9311218261719,1.0,0.3158750236034393,1.0,1.0,0.0,1.0,-1.6277660131454468,1.6277638673782349,2.15579484574846e-06,1.248077392578125,0.9401922225952148,0.9401922225952148,0.0,50.35309600830078,67.0,49752.890625,0.0,385.4859619140625,1.0,280.6580505371094,284.035888671875,298.362060546875,301.6063842773437,293.1499938964844,293.1499938964844,280.3500061035156,30522.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848193049430847,1.0,0.0,0.0,3.520212411880493,3.5202341079711914,8.268581268566777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.447265625,0.0,1353.9835205078125,1895.4371337890625,0.0,2333.516357421875,0.8695744872093201,1.0,0.0,3.0,1.0,0.0
17742660,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8294575810432434,0.2178800106048584,0.1963067948818206,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8674215078353882,0.2505292594432831,0.2376381754875183,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9024137258529664,0.2813299298286438,0.1971169561147689,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8357787728309631,0.2231360822916031,0.2118211388587951,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6781676411628723,0.1180876791477203,0.5344614386558533,284.81378173828125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.2942810058594,284.8213195800781,1.0,0.3224666714668274,1.0,1.0,0.0,1.0,-1.6531009674072266,1.6530988216400146,2.220117266915622e-06,1.268006443977356,0.794894278049469,0.794894278049469,0.0,53.51393508911133,70.0,51076.92578125,0.0,408.2257385253906,1.0,280.35955810546875,283.90838623046875,298.3985900878906,301.74273681640625,293.1499938964844,293.1499938964844,280.6499938964844,43202.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960399389266968,1.0,0.0,0.0,3.4345717430114746,3.4345951080322266,7.871155958127929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.36083984375,0.0,1357.1484375,1895.4371337890625,0.0,2435.27587890625,0.8663792610168457,1.0,0.0,3.0,1.0,0.0
17742720,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8294575810432434,0.2178800106048584,0.1963067948818206,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8674215078353882,0.2505292594432831,0.2376381754875183,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9024137258529664,0.2813299298286438,0.1971169561147689,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8357787728309631,0.2231360822916031,0.2118211388587951,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6781676411628723,0.1180876791477203,0.5344614386558533,284.81378173828125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.2942810058594,284.8213195800781,1.0,0.3224666714668274,1.0,1.0,0.0,1.0,-1.6531009674072266,1.6530988216400146,2.220117266915622e-06,1.268006443977356,0.794894278049469,0.794894278049469,0.0,53.51393508911133,70.0,51076.92578125,0.0,408.2257385253906,1.0,280.35955810546875,283.90838623046875,298.3985900878906,301.74273681640625,293.1499938964844,293.1499938964844,280.6499938964844,43202.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960399389266968,1.0,0.0,0.0,3.4345717430114746,3.4345951080322266,7.871155958127929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.36083984375,0.0,1357.1484375,1895.4371337890625,0.0,2435.27587890625,0.8663792610168457,1.0,0.0,3.0,1.0,0.0
17742780,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8260111212730408,0.2221866995096206,0.1999145597219467,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8621835708618164,0.2541446089744568,0.2408456355333328,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8955695629119873,0.284300297498703,0.1989909559488296,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8312888741493225,0.2265595644712448,0.2148800939321518,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6758564710617065,0.1207990869879722,0.5463383197784424,285.0538635253906,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3070373535156,285.0585632324219,1.0,0.3290744125843048,1.0,1.0,0.0,1.0,-1.6814613342285156,1.6814590692520142,2.2934175376576604e-06,1.2902213335037231,0.958082914352417,0.958082914352417,0.0,56.38641357421875,73.0,51382.48046875,0.0,432.5329895019531,1.0,280.6414794921875,284.1304626464844,298.383056640625,301.658935546875,293.1499938964844,293.1499938964844,280.3500061035156,30471.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887697815895081,1.0,0.0,0.0,3.516061544418335,3.516083240509033,8.249093639278726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3115234375,0.0,1349.3515625,1895.4371337890625,0.0,2369.224365234375,0.8686989545822144,1.0,0.0,3.0,1.0,0.0
17742840,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8260111212730408,0.2221866995096206,0.1999145597219467,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8621835708618164,0.2541446089744568,0.2408456355333328,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8955695629119873,0.284300297498703,0.1989909559488296,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8312888741493225,0.2265595644712448,0.2148800939321518,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6758564710617065,0.1207990869879722,0.5463383197784424,285.0538635253906,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3070373535156,285.0585632324219,1.0,0.3290744125843048,1.0,1.0,0.0,1.0,-1.6814613342285156,1.6814590692520142,2.2934175376576604e-06,1.2902213335037231,0.958082914352417,0.958082914352417,0.0,56.38641357421875,73.0,51382.48046875,0.0,432.5329895019531,1.0,280.6414794921875,284.1304626464844,298.383056640625,301.658935546875,293.1499938964844,293.1499938964844,280.3500061035156,30471.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887697815895081,1.0,0.0,0.0,3.516061544418335,3.516083240509033,8.249093639278726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3115234375,0.0,1349.3515625,1895.4371337890625,0.0,2369.224365234375,0.8686989545822144,1.0,0.0,3.0,1.0,0.0
17742900,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8254217505455017,0.2243581861257553,0.2020054459571838,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8607756495475769,0.2560203373432159,0.2427208721637725,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.893447756767273,0.2858056128025055,0.2001475840806961,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.830132246017456,0.228335827589035,0.2166542410850525,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6757094264030457,0.122213490307331,0.5529816150665283,284.9573059082031,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3138122558594,284.94158935546875,1.0,0.3324693739414215,1.0,1.0,0.0,1.0,-1.697718620300293,1.697716236114502,2.3361496914731106e-06,1.3029916286468506,0.9173750877380372,0.9173750877380372,0.0,57.68898391723633,73.0,52656.546875,0.0,445.8059387207031,1.0,280.4007263183594,283.98681640625,298.466064453125,301.9256286621094,293.1499938964844,293.1499938964844,280.3500061035156,30888.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968965768814087,1.0,0.0,0.0,3.5252575874328613,3.5252795219421387,8.292300890389015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.154296875,0.0,1361.8243408203125,1895.4371337890625,0.0,2443.0859375,0.8710753321647644,1.0,0.0,3.0,1.0,0.0
17742960,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.823899507522583,0.2262302935123443,0.2038297355175018,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8585206270217896,0.2576927542686462,0.2444154322147369,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8903478384017944,0.287038654088974,0.2011102885007858,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8281999230384827,0.2299296557903289,0.2182685583829879,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.67485111951828,0.1235350742936134,0.5592823624610901,284.9266967773437,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3169860839844,284.9297180175781,1.0,0.3358490765094757,1.0,1.0,0.0,1.0,-1.7126039266586304,1.7126015424728394,2.375696794842952e-06,1.3146779537200928,0.8908817768096924,0.8908817768096924,0.0,59.1656608581543,76.0,53090.9921875,0.0,458.9849548339844,1.0,280.3587951660156,283.9720764160156,298.4822998046875,301.93438720703125,293.1499938964844,293.1499938964844,280.6499938964844,33914.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80143803358078,1.0,0.0,0.0,3.5106723308563232,3.510694742202759,8.22382560272672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.60302734375,0.0,1368.60595703125,1895.4371337890625,0.0,2484.579833984375,0.8715791702270508,1.0,0.0,3.0,1.0,0.0
17743020,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8220286965370178,0.2307956963777542,0.2077274918556213,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.8553078174591064,0.2617192566394806,0.2480545043945312,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.8856003284454346,0.2903438508510589,0.2032589316368103,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8254890441894531,0.2337267696857452,0.221718281507492,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.6741728186607361,0.1265327483415603,0.5725173950195312,285.1675109863281,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3307189941406,285.17529296875,1.0,0.3426647186279297,1.0,1.0,0.0,1.0,-1.7442619800567627,1.744259476661682,2.461015583321569e-06,1.3394124507904053,1.0,1.0,0.0,61.972267150878906,79.0,53294.80859375,0.0,486.7079772949219,1.0,280.6418762207031,284.2083740234375,298.4731750488281,301.86798095703125,293.1499938964844,293.1499938964844,280.3500061035156,28622.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970442175865173,1.0,0.0,0.0,3.5650107860565186,3.565032720565796,8.480373594466073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.58984375,0.0,1386.7379150390625,1895.4371337890625,0.0,2444.4326171875,0.8774101734161377,1.0,0.0,3.0,1.0,0.0
17743080,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8220286965370178,0.2307956963777542,0.2077274918556213,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.8553078174591064,0.2617192566394806,0.2480545043945312,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.8856003284454346,0.2903438508510589,0.2032589316368103,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8254890441894531,0.2337267696857452,0.221718281507492,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.6741728186607361,0.1265327483415603,0.5725173950195312,285.1675109863281,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3307189941406,285.17529296875,1.0,0.3426647186279297,1.0,1.0,0.0,1.0,-1.7442619800567627,1.744259476661682,2.461015583321569e-06,1.3394124507904053,1.0,1.0,0.0,61.972267150878906,79.0,53294.80859375,0.0,486.7079772949219,1.0,280.6418762207031,284.2083740234375,298.4731750488281,301.86798095703125,293.1499938964844,293.1499938964844,280.3500061035156,28622.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970442175865173,1.0,0.0,0.0,3.5650107860565186,3.565032720565796,8.480373594466073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.58984375,0.0,1386.7379150390625,1895.4371337890625,0.0,2444.4326171875,0.8774101734161377,1.0,0.0,3.0,1.0,0.0
