time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8210080862045288,0.2350481897592544,0.2118548601865768,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8531167507171631,0.2656438052654266,0.2519960105419159,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8819352984428406,0.293399304151535,0.2056112140417099,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8236972689628601,0.2374385893344879,0.2254441082477569,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6743643283843994,0.1295342892408371,0.5866909623146057,285.0375671386719,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.34100341796875,285.0387268066406,1.0,0.3496523201465606,1.0,1.0,0.0,1.0,-1.7782679796218872,1.778265357017517,2.554661023168592e-06,1.365939974784851,1.0,1.0,0.0,64.73406219482422,82.0,55219.53125,0.0,516.726318359375,1.0,280.35748291015625,284.03546142578125,298.5643920898437,302.1487121582031,293.1499938964844,293.1499938964844,280.04998779296875,29029.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104764223098755,1.0,0.0,0.0,3.5887320041656494,3.588754177093506,8.593603979534237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.744140625,0.0,1414.785400390625,1895.4371337890625,0.0,2567.581298828125,0.8832674622535706,1.0,0.0,3.0,1.0,0.0
17743200,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8210080862045288,0.2350481897592544,0.2118548601865768,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8531167507171631,0.2656438052654266,0.2519960105419159,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8819352984428406,0.293399304151535,0.2056112140417099,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8236972689628601,0.2374385893344879,0.2254441082477569,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6743643283843994,0.1295342892408371,0.5866909623146057,285.0375671386719,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.34100341796875,285.0387268066406,1.0,0.3496523201465606,1.0,1.0,0.0,1.0,-1.7782679796218872,1.778265357017517,2.554661023168592e-06,1.365939974784851,1.0,1.0,0.0,64.73406219482422,82.0,55219.53125,0.0,516.726318359375,1.0,280.35748291015625,284.03546142578125,298.5643920898437,302.1487121582031,293.1499938964844,293.1499938964844,280.04998779296875,29029.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104764223098755,1.0,0.0,0.0,3.5887320041656494,3.588754177093506,8.593603979534237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.744140625,0.0,1414.785400390625,1895.4371337890625,0.0,2567.581298828125,0.8832674622535706,1.0,0.0,3.0,1.0,0.0
17743260,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8157141804695129,0.2380232065916061,0.214991956949234,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8469628095626831,0.2686456441879272,0.255229115486145,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8738669753074646,0.2953332066535949,0.2072925120592117,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.8181449174880981,0.2403128743171692,0.2285338193178177,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6710647940635681,0.1320599019527435,0.5993191003799438,284.6934509277344,284.95001220703125,297.5997314453125,295.55181884765625,297.5216369628906,297.338623046875,284.6707763671875,1.0,0.3563498556613922,0.8922773599624634,0.8922773599624634,0.4000000059604645,1.0,-1.806812763214112,1.2514671087265017,0.5553457140922546,0.8348020911216736,0.7589142322540283,0.7589142322540283,0.0,68.35491180419922,70.0,51184.51171875,0.0,545.598388671875,1.0,280.0582580566406,283.566650390625,298.5644836425781,302.0965270996094,293.1499938964844,293.1499938964844,280.3500061035156,43518.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173987865447998,1.0,0.0,0.0,3.509005784988404,3.5090298652648926,8.216019864448754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.6826171875,0.0,1435.9688720703125,1895.4371337890625,0.0,2631.488037109375,0.8825274109840393,1.0,0.0,3.0,1.0,0.0
17743320,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8157141804695129,0.2380232065916061,0.214991956949234,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8469628095626831,0.2686456441879272,0.255229115486145,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8738669753074646,0.2953332066535949,0.2072925120592117,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.8181449174880981,0.2403128743171692,0.2285338193178177,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6710647940635681,0.1320599019527435,0.5993191003799438,284.6934509277344,284.95001220703125,297.5997314453125,295.55181884765625,297.5216369628906,297.338623046875,284.6707763671875,1.0,0.3563498556613922,0.8922773599624634,0.8922773599624634,0.4000000059604645,1.0,-1.806812763214112,1.2514671087265017,0.5553457140922546,0.8348020911216736,0.7589142322540283,0.7589142322540283,0.0,68.35491180419922,70.0,51184.51171875,0.0,545.598388671875,1.0,280.0582580566406,283.566650390625,298.5644836425781,302.0965270996094,293.1499938964844,293.1499938964844,280.3500061035156,43518.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173987865447998,1.0,0.0,0.0,3.509005784988404,3.5090298652648926,8.216019864448754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.6826171875,0.0,1435.9688720703125,1895.4371337890625,0.0,2631.488037109375,0.8825274109840393,1.0,0.0,3.0,1.0,0.0
17743380,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8223846554756165,0.2408065646886825,0.2172151505947113,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8538414239883423,0.2714604139328003,0.2576626241207123,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.8800314664840698,0.2971743047237396,0.2083595991134643,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.8247654438018799,0.2430036664009094,0.230871319770813,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.6787506937980652,0.1344411224126815,0.6093763113021851,284.7533264160156,284.95001220703125,297.6780700683594,295.58709716796875,297.48883056640625,297.33416748046875,284.7650146484375,1.0,0.3574180901050567,0.7845547199249268,0.7845547199249268,0.800000011920929,1.0,-1.828563570976257,0.8223598599433899,1.0062037706375122,0.4016889333724975,0.6355645656585693,0.6355645656585693,0.0,67.31346893310547,58.0,43808.12109375,0.0,556.5796508789062,1.0,280.33935546875,283.66778564453125,298.4049987792969,301.3320617675781,293.1499938964844,293.1499938964844,280.6499938964844,77724.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765939831733704,1.0,0.0,0.0,3.127031087875366,3.1270577907562256,6.524657010231749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.849609375,0.0,1292.9141845703125,1895.4371337890625,0.0,2259.6142578125,0.8490198850631714,1.0,0.0,3.0,1.0,0.0
17743440,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8223846554756165,0.2408065646886825,0.2172151505947113,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8538414239883423,0.2714604139328003,0.2576626241207123,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.8800314664840698,0.2971743047237396,0.2083595991134643,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.8247654438018799,0.2430036664009094,0.230871319770813,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.6787506937980652,0.1344411224126815,0.6093763113021851,284.7533264160156,284.95001220703125,297.6780700683594,295.58709716796875,297.48883056640625,297.33416748046875,284.7650146484375,1.0,0.3574180901050567,0.7845547199249268,0.7845547199249268,0.800000011920929,1.0,-1.828563570976257,0.8223598599433899,1.0062037706375122,0.4016889333724975,0.6355645656585693,0.6355645656585693,0.0,67.31346893310547,58.0,43808.12109375,0.0,556.5796508789062,1.0,280.33935546875,283.66778564453125,298.4049987792969,301.3320617675781,293.1499938964844,293.1499938964844,280.6499938964844,77724.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765939831733704,1.0,0.0,0.0,3.127031087875366,3.1270577907562256,6.524657010231749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.849609375,0.0,1292.9141845703125,1895.4371337890625,0.0,2259.6142578125,0.8490198850631714,1.0,0.0,3.0,1.0,0.0
17743500,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8319168090820312,0.2428891211748123,0.2187400013208389,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8639997243881226,0.2734109163284302,0.2591918706893921,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8903583884239197,0.2987632751464844,0.2092074602842331,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8341252207756042,0.2448388636112213,0.232312336564064,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6882930397987366,0.1359203457832336,0.614983081817627,284.9218139648437,284.95001220703125,297.71600341796875,295.6041564941406,297.50128173828125,297.3380432128906,284.930908203125,1.0,0.3567157089710235,0.7306933999061584,0.7306933999061584,1.0,1.0,-1.841708421707153,0.7962077260017395,1.045500636100769,0.3726888597011566,0.7100144624710083,0.7100144624710083,0.0,64.96327209472656,58.0,43203.45703125,0.0,558.2590942382812,1.0,280.58270263671875,283.82720947265625,298.3866882324219,301.1253356933594,293.1499938964844,293.1499938964844,280.6499938964844,62037.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525005340576172,1.0,0.0,0.0,3.175304889678955,3.1753294467926025,6.727662480443541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.01123046875,0.0,1235.8778076171875,1895.4371337890625,0.0,2047.1229248046875,0.8377020359039307,1.0,0.0,3.0,1.0,0.0
17743560,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8458622097969055,0.2452070266008377,0.2206123620271682,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8790536522865295,0.2755875885486603,0.2610219120979309,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9057130217552184,0.3005833327770233,0.2103147059679031,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.847846269607544,0.2468830943107605,0.2340238541364669,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7017809748649597,0.1375447064638137,0.6213284134864807,284.9530639648437,284.95001220703125,297.7530822753906,295.6208190917969,297.52099609375,297.3443603515625,284.9602966308594,1.0,0.3554653227329254,0.7410795092582703,0.7410795092582703,1.0,1.0,-1.8571562767028809,0.8044536113739014,1.05270254611969,0.3775694370269775,0.7265611886978149,0.7265611886978149,0.0,61.70106506347656,46.0,43264.63671875,0.0,558.6544189453125,1.0,280.6366882324219,283.8539733886719,298.4622802734375,301.2248840332031,293.1499938964844,293.1499938964844,280.95001220703125,53720.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392181158065796,1.0,0.0,0.0,3.205185890197754,3.2052090167999268,6.854878620288218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.29931640625,0.0,1208.7452392578125,1895.4371337890625,0.0,1932.92236328125,0.8315194249153137,1.0,0.0,3.0,1.0,0.0
17743620,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8894963264465332,0.2502962648868561,0.2246918678283691,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.926950752735138,0.2804391086101532,0.2650746405124664,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.9566118121147156,0.3047046959400177,0.2128027975559234,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8910375237464905,0.2514362633228302,0.2378087341785431,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7378346920013428,0.1411408334970474,0.6352136135101318,285.1396789550781,284.95001220703125,297.82440185546875,295.6528625488281,297.562744140625,297.3606872558594,285.1419677734375,1.0,0.3517696261405945,0.7618517279624939,0.7618517279624939,1.0,1.0,-1.891124367713928,0.8250622749328613,1.066062092781067,0.3908008635044098,0.9309009909629822,0.9309009909629822,0.0,53.395206451416016,34.0,43462.28515625,0.0,555.8040161132812,1.0,280.9389343261719,284.0218200683594,298.5915222167969,301.35498046875,293.1499938964844,293.1499938964844,280.6499938964844,29798.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247323989868164,1.0,0.0,0.0,3.366806983947754,3.366827249526977,7.563621124972997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.05126953125,0.0,1197.534423828125,1895.4371337890625,0.0,1811.1331787109373,0.8343762755393982,1.0,0.0,3.0,1.0,0.0
17743680,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8894963264465332,0.2502962648868561,0.2246918678283691,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.926950752735138,0.2804391086101532,0.2650746405124664,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.9566118121147156,0.3047046959400177,0.2128027975559234,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8910375237464905,0.2514362633228302,0.2378087341785431,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7378346920013428,0.1411408334970474,0.6352136135101318,285.1396789550781,284.95001220703125,297.82440185546875,295.6528625488281,297.562744140625,297.3606872558594,285.1419677734375,1.0,0.3517696261405945,0.7618517279624939,0.7618517279624939,1.0,1.0,-1.891124367713928,0.8250622749328613,1.066062092781067,0.3908008635044098,0.9309009909629822,0.9309009909629822,0.0,53.395206451416016,34.0,43462.28515625,0.0,555.8040161132812,1.0,280.9389343261719,284.0218200683594,298.5915222167969,301.35498046875,293.1499938964844,293.1499938964844,280.6499938964844,29798.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247323989868164,1.0,0.0,0.0,3.366806983947754,3.366827249526977,7.563621124972997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.05126953125,0.0,1197.534423828125,1895.4371337890625,0.0,1811.1331787109373,0.8343762755393982,1.0,0.0,3.0,1.0,0.0
17743740,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9583629369735718,0.254500538110733,0.2284347862005233,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9919373989105223,0.2847940623760223,0.269040048122406,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.3084533214569092,0.2053338438272476,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9597318768501282,0.2555579841136932,0.2415326088666916,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7900816202163696,0.1445741802453994,0.649368405342102,284.9881896972656,284.95001220703125,297.8915405273437,295.68310546875,297.5983581542969,297.3694152832031,284.9870910644531,1.0,0.346666932106018,0.7826238870620728,0.7826238870620728,1.0,1.0,-1.9170414209365845,0.8411628603935242,1.075878620147705,0.4015830457210541,0.8980786204338074,0.8980786204338074,0.0,44.7429313659668,54.0,44955.4765625,0.0,544.739013671875,1.0,280.6592102050781,283.8392028808594,298.7391967773437,301.6942138671875,293.1499938964844,293.1499938964844,280.95001220703125,31097.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411878108978271,1.0,0.0,0.0,3.3821146488189697,3.382135391235352,7.632555707459687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.63671875,0.0,1221.0670166015625,1895.4371337890625,0.0,1949.711669921875,0.8393437266349792,1.0,0.0,3.0,1.0,0.0
17743800,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9583629369735718,0.254500538110733,0.2284347862005233,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9919373989105223,0.2847940623760223,0.269040048122406,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.3084533214569092,0.2053338438272476,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9597318768501282,0.2555579841136932,0.2415326088666916,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7900816202163696,0.1445741802453994,0.649368405342102,284.9881896972656,284.95001220703125,297.8915405273437,295.68310546875,297.5983581542969,297.3694152832031,284.9870910644531,1.0,0.346666932106018,0.7826238870620728,0.7826238870620728,1.0,1.0,-1.9170414209365845,0.8411628603935242,1.075878620147705,0.4015830457210541,0.8980786204338074,0.8980786204338074,0.0,44.7429313659668,54.0,44955.4765625,0.0,544.739013671875,1.0,280.6592102050781,283.8392028808594,298.7391967773437,301.6942138671875,293.1499938964844,293.1499938964844,280.95001220703125,31097.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411878108978271,1.0,0.0,0.0,3.3821146488189697,3.382135391235352,7.632555707459687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.63671875,0.0,1221.0670166015625,1895.4371337890625,0.0,1949.711669921875,0.8393437266349792,1.0,0.0,3.0,1.0,0.0
17743860,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.9676801562309264,0.2589111924171448,0.2321388870477676,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.9986773133277892,0.2894302010536194,0.2731132805347442,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.9990000128746032,0.3161160349845886,0.2028047144412994,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.9689152240753174,0.2598731517791748,0.2454013973474502,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.7997928857803345,0.1481455564498901,0.6647429466247559,285.175048828125,284.95001220703125,297.9541320800781,295.7113952636719,297.6339111328125,297.3829345703125,285.1806030273437,1.0,0.3512976765632629,0.7818684577941895,0.7818684577941895,1.0,1.0,-1.9427560567855835,0.8534742593765259,1.0892817974090576,0.4078249633312225,1.0,1.0,0.0,44.85570907592773,74.0,44607.5859375,0.0,564.4429931640625,1.0,280.940673828125,284.0335998535156,298.7050170898437,301.58111572265625,293.1499938964844,293.1499938964844,280.6499938964844,26655.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365061640739441,1.0,0.0,0.0,3.4405198097229004,3.440540075302124,7.898441936049494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.685546875,0.0,1246.4598388671875,1895.4371337890625,0.0,1909.8936767578125,0.846886396408081,1.0,0.0,3.0,1.0,0.0
17743920,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.9676801562309264,0.2589111924171448,0.2321388870477676,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.9986773133277892,0.2894302010536194,0.2731132805347442,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.9990000128746032,0.3161160349845886,0.2028047144412994,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.9689152240753174,0.2598731517791748,0.2454013973474502,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.7997928857803345,0.1481455564498901,0.6647429466247559,285.175048828125,284.95001220703125,297.9541320800781,295.7113952636719,297.6339111328125,297.3829345703125,285.1806030273437,1.0,0.3512976765632629,0.7818684577941895,0.7818684577941895,1.0,1.0,-1.9427560567855835,0.8534742593765259,1.0892817974090576,0.4078249633312225,1.0,1.0,0.0,44.85570907592773,74.0,44607.5859375,0.0,564.4429931640625,1.0,280.940673828125,284.0335998535156,298.7050170898437,301.58111572265625,293.1499938964844,293.1499938964844,280.6499938964844,26655.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365061640739441,1.0,0.0,0.0,3.4405198097229004,3.440540075302124,7.898441936049494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.685546875,0.0,1246.4598388671875,1895.4371337890625,0.0,1909.8936767578125,0.846886396408081,1.0,0.0,3.0,1.0,0.0
17743980,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9478594064712524,0.2629203200340271,0.2361062616109848,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9832684397697448,0.2938004434108734,0.2776148915290832,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.3208266794681549,0.2187927663326263,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9492459893226624,0.2640381157398224,0.2496129423379898,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7860090732574463,0.1516575962305069,0.6815273761749268,285.04852294921875,284.95001220703125,298.0116882324219,295.73760986328125,297.66387939453125,297.3901062011719,285.0509033203125,1.0,0.3634279072284698,0.7811130285263062,0.7811130285263062,1.0,1.0,-1.9968392848968504,0.8790977001190186,1.117741584777832,0.4216288328170776,1.0,1.0,0.0,49.49319076538086,94.0,46581.83984375,0.0,620.259033203125,1.0,280.65899658203125,283.8663635253906,298.7926940917969,301.84344482421875,293.1499938964844,293.1499938964844,280.3500061035156,27150.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751078188419342,1.0,0.0,0.0,3.47066068649292,3.4706814289093018,8.037437169150508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2705078125,0.0,1279.6871337890625,1895.4371337890625,0.0,2034.7862548828125,0.8543211817741394,1.0,0.0,3.0,1.0,0.0
17744040,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9478594064712524,0.2629203200340271,0.2361062616109848,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9832684397697448,0.2938004434108734,0.2776148915290832,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.3208266794681549,0.2187927663326263,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9492459893226624,0.2640381157398224,0.2496129423379898,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7860090732574463,0.1516575962305069,0.6815273761749268,285.04852294921875,284.95001220703125,298.0116882324219,295.73760986328125,297.66387939453125,297.3901062011719,285.0509033203125,1.0,0.3634279072284698,0.7811130285263062,0.7811130285263062,1.0,1.0,-1.9968392848968504,0.8790977001190186,1.117741584777832,0.4216288328170776,1.0,1.0,0.0,49.49319076538086,94.0,46581.83984375,0.0,620.259033203125,1.0,280.65899658203125,283.8663635253906,298.7926940917969,301.84344482421875,293.1499938964844,293.1499938964844,280.3500061035156,27150.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751078188419342,1.0,0.0,0.0,3.47066068649292,3.4706814289093018,8.037437169150508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2705078125,0.0,1279.6871337890625,1895.4371337890625,0.0,2034.7862548828125,0.8543211817741394,1.0,0.0,3.0,1.0,0.0
17744100,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9197735786437988,0.2645667791366577,0.2378502786159515,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.958983302116394,0.295735090970993,0.2796918451786041,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9849777221679688,0.3207858800888061,0.224712535738945,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.921387016773224,0.2658850252628326,0.2516043186187744,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7666803598403931,0.1532574146986007,0.68978351354599,284.945556640625,284.95001220703125,298.0384521484375,295.7499389648437,297.6749572753906,297.3883361816406,284.9315185546875,1.0,0.3713121116161346,0.7807353138923645,0.7807353138923645,1.0,1.0,-2.020716428756714,0.890381932258606,1.1303343772888184,0.4278572797775268,0.9781507849693298,0.9781507849693298,0.0,54.48047637939453,94.0,48024.421875,0.0,655.89990234375,1.0,280.4046936035156,283.71893310546875,298.83331298828125,302.0399169921875,293.1499938964844,293.1499938964844,280.3500061035156,27613.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608737349510193,1.0,0.0,0.0,3.483752012252808,3.483772993087769,8.09818686775543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.08984375,0.0,1296.06494140625,1895.4371337890625,0.0,2120.240966796875,0.8578175902366638,1.0,0.0,3.0,1.0,0.0
17744160,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8885589241981506,0.2659494280815124,0.2394130825996399,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9248221516609192,0.2974670827388763,0.2816450595855713,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9526649117469788,0.3208127021789551,0.2248473912477493,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8902114629745483,0.2675406634807586,0.2534836828708648,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7441785335540771,0.1547112464904785,0.6977570056915283,284.9017333984375,284.95001220703125,298.06378173828125,295.7616882324219,297.68463134765625,297.3852233886719,284.9024963378906,1.0,0.3797075748443603,0.7801693081855774,0.7801693081855774,1.0,1.0,-2.0370969772338867,0.8980857729911804,1.139011263847351,0.4320343732833862,0.9368643760681152,0.9368643760681152,0.0,61.28431701660156,114.0,48436.2421875,0.0,692.4661254882812,1.0,280.35943603515625,283.6849365234375,298.822265625,302.0102844238281,293.1499938964844,293.1499938964844,280.04998779296875,29907.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660192847251892,1.0,0.0,0.0,3.481761693954468,3.481783151626587,8.088936169770022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.220703125,0.0,1310.4453125,1895.4371337890625,0.0,2165.572265625,0.860160768032074,1.0,0.0,3.0,1.0,0.0
17744220,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8400183320045471,0.2684449851512909,0.2422821372747421,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8712337017059326,0.3007224500179291,0.285360187292099,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8918861150741577,0.3218260109424591,0.2257811427116394,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8420153856277466,0.2706504762172699,0.2570611238479614,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.707237184047699,0.1574060618877411,0.7129411101341248,284.79498291015625,284.95001220703125,298.11004638671875,295.7834167480469,297.7022705078125,297.3793640136719,284.8016967773437,1.0,0.3978116810321808,0.7790374159812927,0.7790374159812927,1.0,1.0,-2.068657398223877,0.9129613041877748,1.155696153640747,0.4399206340312958,0.7793076634407043,0.7793076634407043,0.0,77.10452270507812,117.0,49653.93359375,0.0,774.173828125,1.0,280.0592956542969,283.5639343261719,298.8258361816406,302.0971069335937,293.1499938964844,293.1499938964844,280.3500061035156,44431.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769685983657837,1.0,0.0,0.0,3.380225658416748,3.380248546600342,7.62403146836732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.44921875,0.0,1311.6541748046875,1895.4371337890625,0.0,2262.966064453125,0.8561312556266785,1.0,0.0,3.0,1.0,0.0
17744280,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8400183320045471,0.2684449851512909,0.2422821372747421,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8712337017059326,0.3007224500179291,0.285360187292099,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8918861150741577,0.3218260109424591,0.2257811427116394,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8420153856277466,0.2706504762172699,0.2570611238479614,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.707237184047699,0.1574060618877411,0.7129411101341248,284.79498291015625,284.95001220703125,298.11004638671875,295.7834167480469,297.7022705078125,297.3793640136719,284.8016967773437,1.0,0.3978116810321808,0.7790374159812927,0.7790374159812927,1.0,1.0,-2.068657398223877,0.9129613041877748,1.155696153640747,0.4399206340312958,0.7793076634407043,0.7793076634407043,0.0,77.10452270507812,117.0,49653.93359375,0.0,774.173828125,1.0,280.0592956542969,283.5639343261719,298.8258361816406,302.0971069335937,293.1499938964844,293.1499938964844,280.3500061035156,44431.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769685983657837,1.0,0.0,0.0,3.380225658416748,3.380248546600342,7.62403146836732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.44921875,0.0,1311.6541748046875,1895.4371337890625,0.0,2262.966064453125,0.8561312556266785,1.0,0.0,3.0,1.0,0.0
17744340,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8184122443199158,0.2720779478549957,0.2455782890319824,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8478193283081055,0.3049365878105163,0.2894267737865448,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8655890822410583,0.3247901797294616,0.2277719229459762,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8207328915596008,0.2746496796607971,0.2609489262104034,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6884896159172058,0.1605669409036636,0.728254497051239,285.0104675292969,284.95001220703125,298.1499938964844,295.8027648925781,297.7227478027344,297.38348388671875,285.0135498046875,1.0,0.4114673733711242,0.7779054641723633,0.7779054641723633,1.0,1.0,-2.102946758270264,0.929159939289093,1.173786759376526,0.4484664499759674,0.9084624648094176,0.9084624648094176,0.0,88.54955291748047,105.0,49598.56640625,0.0,845.110107421875,1.0,280.3409423828125,283.7687683105469,298.7835693359375,301.9664611816406,293.1499938964844,293.1499938964844,280.6499938964844,32311.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687938809394836,1.0,0.0,0.0,3.4546351432800293,3.4546566009521484,7.96338440522959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.86279296875,0.0,1300.36181640625,1895.4371337890625,0.0,2190.135498046875,0.8571689128875732,1.0,0.0,3.0,1.0,0.0
17744400,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8184122443199158,0.2720779478549957,0.2455782890319824,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8478193283081055,0.3049365878105163,0.2894267737865448,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8655890822410583,0.3247901797294616,0.2277719229459762,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8207328915596008,0.2746496796607971,0.2609489262104034,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6884896159172058,0.1605669409036636,0.728254497051239,285.0104675292969,284.95001220703125,298.1499938964844,295.8027648925781,297.7227478027344,297.38348388671875,285.0135498046875,1.0,0.4114673733711242,0.7779054641723633,0.7779054641723633,1.0,1.0,-2.102946758270264,0.929159939289093,1.173786759376526,0.4484664499759674,0.9084624648094176,0.9084624648094176,0.0,88.54955291748047,105.0,49598.56640625,0.0,845.110107421875,1.0,280.3409423828125,283.7687683105469,298.7835693359375,301.9664611816406,293.1499938964844,293.1499938964844,280.6499938964844,32311.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687938809394836,1.0,0.0,0.0,3.4546351432800293,3.4546566009521484,7.96338440522959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.86279296875,0.0,1300.36181640625,1895.4371337890625,0.0,2190.135498046875,0.8571689128875732,1.0,0.0,3.0,1.0,0.0
17744460,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8186047673225403,0.2763077616691589,0.2493551075458526,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.8480761051177979,0.3097367584705353,0.2939360439777374,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8647501468658447,0.3286865949630737,0.2304299622774124,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.8211795091629028,0.2791884541511535,0.2652251422405243,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.6901165246963501,0.1639728844165802,0.7438120245933533,285.236328125,284.95001220703125,298.17987060546875,295.81842041015625,297.7415466308594,297.39239501953125,285.2411804199219,1.0,0.417836457490921,0.776749849319458,0.776749849319458,1.0,1.0,-2.1399126052856445,0.9466232061386108,1.193289279937744,0.4577783048152923,1.0,1.0,0.0,91.3142547607422,93.0,49344.1640625,0.0,889.1361083984375,1.0,280.6410522460937,283.9947509765625,298.80548095703125,301.9607849121094,293.1499938964844,293.1499938964844,280.3500061035156,27769.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636634707450867,1.0,0.0,0.0,3.5111896991729736,3.5112109184265137,8.226249406106945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.326171875,0.0,1324.90625,1895.4371337890625,0.0,2144.78173828125,0.8642280697822571,1.0,0.0,3.0,1.0,0.0
17744520,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8186047673225403,0.2763077616691589,0.2493551075458526,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.8480761051177979,0.3097367584705353,0.2939360439777374,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8647501468658447,0.3286865949630737,0.2304299622774124,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.8211795091629028,0.2791884541511535,0.2652251422405243,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.6901165246963501,0.1639728844165802,0.7438120245933533,285.236328125,284.95001220703125,298.17987060546875,295.81842041015625,297.7415466308594,297.39239501953125,285.2411804199219,1.0,0.417836457490921,0.776749849319458,0.776749849319458,1.0,1.0,-2.1399126052856445,0.9466232061386108,1.193289279937744,0.4577783048152923,1.0,1.0,0.0,91.3142547607422,93.0,49344.1640625,0.0,889.1361083984375,1.0,280.6410522460937,283.9947509765625,298.80548095703125,301.9607849121094,293.1499938964844,293.1499938964844,280.3500061035156,27769.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636634707450867,1.0,0.0,0.0,3.5111896991729736,3.5112109184265137,8.226249406106945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.326171875,0.0,1324.90625,1895.4371337890625,0.0,2144.78173828125,0.8642280697822571,1.0,0.0,3.0,1.0,0.0
17744580,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8281694650650024,0.2792685329914093,0.2523279786109924,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8587361574172974,0.3136006891727447,0.2978066504001617,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8749414086341858,0.3315638899803161,0.2326345592737198,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8312316536903381,0.2828593552112579,0.2688884735107422,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7005938291549683,0.1666919738054275,0.7565531730651855,285.0823059082031,284.95001220703125,298.1967163085937,295.8294677734375,297.7490234375,297.39166259765625,285.0813903808594,1.0,0.4196100234985351,0.7755942940711975,0.7755942940711975,1.0,1.0,-2.1704907417297363,0.9610108137130736,1.209480047225952,0.4655446112155914,1.0,1.0,0.0,89.12033081054688,81.0,50949.421875,0.0,910.0045166015624,1.0,280.3600158691406,283.8051147460937,298.8827514648437,302.21807861328125,293.1499938964844,293.1499938964844,280.04998779296875,28210.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785981893539429,1.0,0.0,0.0,3.537769317626953,3.5377907752990723,8.351265705641708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1787109375,0.0,1355.363525390625,1895.4371337890625,0.0,2277.56298828125,0.8707737922668457,1.0,0.0,3.0,1.0,0.0
17744640,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8281694650650024,0.2792685329914093,0.2523279786109924,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8587361574172974,0.3136006891727447,0.2978066504001617,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8749414086341858,0.3315638899803161,0.2326345592737198,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8312316536903381,0.2828593552112579,0.2688884735107422,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7005938291549683,0.1666919738054275,0.7565531730651855,285.0823059082031,284.95001220703125,298.1967163085937,295.8294677734375,297.7490234375,297.39166259765625,285.0813903808594,1.0,0.4196100234985351,0.7755942940711975,0.7755942940711975,1.0,1.0,-2.1704907417297363,0.9610108137130736,1.209480047225952,0.4655446112155914,1.0,1.0,0.0,89.12033081054688,81.0,50949.421875,0.0,910.0045166015624,1.0,280.3600158691406,283.8051147460937,298.8827514648437,302.21807861328125,293.1499938964844,293.1499938964844,280.04998779296875,28210.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785981893539429,1.0,0.0,0.0,3.537769317626953,3.5377907752990723,8.351265705641708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1787109375,0.0,1355.363525390625,1895.4371337890625,0.0,2277.56298828125,0.8707737922668457,1.0,0.0,3.0,1.0,0.0
17744700,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8345829248428345,0.2801842093467712,0.2532150745391845,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8661738038063049,0.3150590658187866,0.2992284297943115,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8821779489517212,0.3324975967407226,0.2333250939846038,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8380875587463379,0.2842551171779632,0.2702420651912689,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7073908448219299,0.1677138209342956,0.7611738443374634,284.9466247558594,284.95001220703125,298.2005310058594,295.8333435058594,297.74822998046875,297.3869323730469,284.9320373535156,1.0,0.4191280305385589,0.7750164866447449,0.7750164866447449,1.0,1.0,-2.1812736988067627,0.966048300266266,1.2152254581451416,0.4682618081569671,0.9777478575706482,0.9777478575706482,0.0,86.98857116699219,81.0,52129.78515625,0.0,912.4271240234376,1.0,280.1031494140625,283.6342163085937,298.9087829589844,302.3887939453125,293.1499938964844,293.1499938964844,280.04998779296875,28642.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873286604881287,1.0,0.0,0.0,3.5491931438446045,3.5492148399353027,8.405286848756077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0791015625,0.0,1370.3516845703125,1895.4371337890625,0.0,2356.182861328125,0.8738440871238708,1.0,0.0,3.0,1.0,0.0
17744760,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8420698642730713,0.2807952463626861,0.2537541389465332,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8749414086341858,0.3162385523319244,0.3003291487693786,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8907291293144226,0.3331462740898132,0.2337657362222671,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.846135139465332,0.2853902876377105,0.271295964717865,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7148471474647522,0.1685275733470916,0.7646807432174683,284.8907165527344,284.95001220703125,298.2014465332031,295.8362121582031,297.7447509765625,297.37969970703125,284.8900756835937,1.0,0.4178906083106994,0.7743328213691711,0.7743328213691711,1.0,1.0,-2.18925404548645,0.9697225689888,1.219531536102295,0.4702383577823639,0.9267913699150084,0.9267913699150084,0.0,84.34452056884766,69.0,52322.19140625,0.0,910.2488403320312,1.0,280.05865478515625,283.590576171875,298.8852844238281,302.3291931152344,293.1499938964844,293.1499938964844,279.75,31400.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911171317100525,1.0,0.0,0.0,3.542226791381836,3.5422489643096924,8.372324487027072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.6669921875,0.0,1383.13818359375,1895.4371337890625,0.0,2390.504638671875,0.8755546808242798,1.0,0.0,3.0,1.0,0.0
17744820,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.8627545833587646,0.2818175852298736,0.2544375956058502,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8985937833786011,0.3183144032955169,0.3020709753036499,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9145611524581908,0.3342305421829223,0.2343440651893615,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8681113123893738,0.2873846888542175,0.2729617655277252,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7327020764350891,0.1698603630065918,0.7697012424468994,284.77801513671875,284.95001220703125,298.1949768066406,295.83892822265625,297.7332763671875,297.3638916015625,284.78448486328125,1.0,0.4136603772640228,0.7729654312133789,0.7729654312133789,1.0,1.0,-2.2008955478668213,0.9750077724456788,1.225887894630432,0.4730259478092193,0.7523355484008789,0.7523355484008789,0.0,77.52589416503906,57.0,52927.45703125,0.0,895.9259033203125,1.0,279.7588806152344,283.4750671386719,298.8660888671875,302.356201171875,293.1499938964844,293.1499938964844,280.04998779296875,50224.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988917827606201,1.0,0.0,0.0,3.3975577354431152,3.397582054138184,7.702416837673809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.216796875,0.0,1369.1043701171875,1895.4371337890625,0.0,2461.297119140625,0.8674488663673401,1.0,0.0,3.0,1.0,0.0
17744880,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.8627545833587646,0.2818175852298736,0.2544375956058502,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8985937833786011,0.3183144032955169,0.3020709753036499,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9145611524581908,0.3342305421829223,0.2343440651893615,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8681113123893738,0.2873846888542175,0.2729617655277252,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7327020764350891,0.1698603630065918,0.7697012424468994,284.77801513671875,284.95001220703125,298.1949768066406,295.83892822265625,297.7332763671875,297.3638916015625,284.78448486328125,1.0,0.4136603772640228,0.7729654312133789,0.7729654312133789,1.0,1.0,-2.2008955478668213,0.9750077724456788,1.225887894630432,0.4730259478092193,0.7523355484008789,0.7523355484008789,0.0,77.52589416503906,57.0,52927.45703125,0.0,895.9259033203125,1.0,279.7588806152344,283.4750671386719,298.8660888671875,302.356201171875,293.1499938964844,293.1499938964844,280.04998779296875,50224.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988917827606201,1.0,0.0,0.0,3.3975577354431152,3.397582054138184,7.702416837673809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.216796875,0.0,1369.1043701171875,1895.4371337890625,0.0,2461.297119140625,0.8674488663673401,1.0,0.0,3.0,1.0,0.0
17744940,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8991572856903076,0.284206211566925,0.2558437287807464,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.941239058971405,0.3213824927806854,0.3042741417884826,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9575043320655824,0.3365695178508758,0.2354195713996887,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9055925011634828,0.2902689278125763,0.2750221192836761,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.762013852596283,0.171647846698761,0.7751538753509521,284.96612548828125,284.95001220703125,298.1781921386719,295.8379211425781,297.7230529785156,297.35845947265625,284.9679260253906,1.0,0.4079966247081756,0.7715981006622314,0.7715981006622314,1.0,1.0,-2.215540170669556,0.9817606210708618,1.2337795495986938,0.4764451384544372,0.8453391790390015,0.8453391790390015,0.0,68.399658203125,45.0,52391.83203125,0.0,875.6009521484375,1.0,280.0409851074219,283.6629943847656,298.8089599609375,302.1792907714844,293.1499938964844,293.1499938964844,280.3500061035156,37878.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888626456260681,1.0,0.0,0.0,3.454047203063965,3.4540698528289795,7.960674111018307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.63916015625,0.0,1339.1922607421875,1895.4371337890625,0.0,2370.065673828125,0.8640168905258179,1.0,0.0,3.0,1.0,0.0
