time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8991572856903076,0.284206211566925,0.2558437287807464,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.941239058971405,0.3213824927806854,0.3042741417884826,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9575043320655824,0.3365695178508758,0.2354195713996887,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9055925011634828,0.2902689278125763,0.2750221192836761,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.762013852596283,0.171647846698761,0.7751538753509521,284.96612548828125,284.95001220703125,298.1781921386719,295.8379211425781,297.7230529785156,297.35845947265625,284.9679260253906,1.0,0.4079966247081756,0.7715981006622314,0.7715981006622314,1.0,1.0,-2.215540170669556,0.9817606210708618,1.2337795495986938,0.4764451384544372,0.8453391790390015,0.8453391790390015,0.0,68.399658203125,45.0,52391.83203125,0.0,875.6009521484375,1.0,280.0409851074219,283.6629943847656,298.8089599609375,302.1792907714844,293.1499938964844,293.1499938964844,280.3500061035156,37878.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888626456260681,1.0,0.0,0.0,3.454047203063965,3.4540698528289795,7.960674111018307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.63916015625,0.0,1339.1922607421875,1895.4371337890625,0.0,2370.065673828125,0.8640168905258179,1.0,0.0,3.0,1.0,0.0
17745060,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.9596278071403505,0.2873523831367492,0.2581502795219421,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9955801963806152,0.3251698911190033,0.3072989583015442,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9990000128746032,0.3399229645729065,0.2311925292015075,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9667959213256836,0.2938077747821808,0.2778295278549194,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8087440729141235,0.1738633513450622,0.782763659954071,285.14276123046875,284.95001220703125,298.15203857421875,295.8334045410156,297.7127685546875,297.3604736328125,285.142822265625,1.0,0.4015205800533294,0.7705931067466736,0.7705931067466736,1.0,1.0,-2.229252576828003,0.9880431890487672,1.2412092685699463,0.4800849854946136,1.0,1.0,0.0,58.538692474365234,65.0,51800.28515625,0.0,851.3528442382812,1.0,280.34130859375,283.8444519042969,298.813232421875,302.1373596191406,293.1499938964844,293.1499938964844,280.04998779296875,28122.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823189496994019,1.0,0.0,0.0,3.533976078033448,3.5339975357055664,8.333366849910817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.96484375,0.0,1350.8062744140625,1895.4371337890625,0.0,2310.9853515625,0.8698015809059143,1.0,0.0,3.0,1.0,0.0
17745120,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.9596278071403505,0.2873523831367492,0.2581502795219421,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9955801963806152,0.3251698911190033,0.3072989583015442,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9990000128746032,0.3399229645729065,0.2311925292015075,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9667959213256836,0.2938077747821808,0.2778295278549194,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8087440729141235,0.1738633513450622,0.782763659954071,285.14276123046875,284.95001220703125,298.15203857421875,295.8334045410156,297.7127685546875,297.3604736328125,285.142822265625,1.0,0.4015205800533294,0.7705931067466736,0.7705931067466736,1.0,1.0,-2.229252576828003,0.9880431890487672,1.2412092685699463,0.4800849854946136,1.0,1.0,0.0,58.538692474365234,65.0,51800.28515625,0.0,851.3528442382812,1.0,280.34130859375,283.8444519042969,298.813232421875,302.1373596191406,293.1499938964844,293.1499938964844,280.04998779296875,28122.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823189496994019,1.0,0.0,0.0,3.533976078033448,3.5339975357055664,8.333366849910817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.96484375,0.0,1350.8062744140625,1895.4371337890625,0.0,2310.9853515625,0.8698015809059143,1.0,0.0,3.0,1.0,0.0
17745180,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9651826620101928,0.2892577350139618,0.2602588236331939,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.3282856345176697,0.3098251819610595,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.3450213968753814,0.2291988730430603,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.972786784172058,0.2965680956840515,0.280708760023117,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8139711022377014,0.1756400465965271,0.7914896011352539,284.9518127441406,284.95001220703125,298.11737060546875,295.82568359375,297.6962890625,297.35821533203125,284.9515991210937,1.0,0.4049321413040161,0.7695881724357605,0.7695881724357605,1.0,1.0,-2.246986627578736,0.996471345424652,1.2505152225494385,0.4838420748710632,0.951727330684662,0.951727330684662,0.0,58.57411575317383,85.0,53034.71875,0.0,868.1691284179688,1.0,280.0578918457031,283.634033203125,298.8666381835937,302.3417358398437,293.1499938964844,293.1499938964844,279.75,30338.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945102453231812,1.0,0.0,0.0,3.545736074447632,3.545758008956909,8.388921060031862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0224609375,0.0,1379.0867919921875,1895.4371337890625,0.0,2421.34375,0.8751019239425659,1.0,0.0,3.0,1.0,0.0
17745240,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9651826620101928,0.2892577350139618,0.2602588236331939,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.3282856345176697,0.3098251819610595,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.3450213968753814,0.2291988730430603,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.972786784172058,0.2965680956840515,0.280708760023117,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8139711022377014,0.1756400465965271,0.7914896011352539,284.9518127441406,284.95001220703125,298.11737060546875,295.82568359375,297.6962890625,297.35821533203125,284.9515991210937,1.0,0.4049321413040161,0.7695881724357605,0.7695881724357605,1.0,1.0,-2.246986627578736,0.996471345424652,1.2505152225494385,0.4838420748710632,0.951727330684662,0.951727330684662,0.0,58.57411575317383,85.0,53034.71875,0.0,868.1691284179688,1.0,280.0578918457031,283.634033203125,298.8666381835937,302.3417358398437,293.1499938964844,293.1499938964844,279.75,30338.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945102453231812,1.0,0.0,0.0,3.545736074447632,3.545758008956909,8.388921060031862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0224609375,0.0,1379.0867919921875,1895.4371337890625,0.0,2421.34375,0.8751019239425659,1.0,0.0,3.0,1.0,0.0
17745300,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9550213813781738,0.2897519171237945,0.260887861251831,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.993119180202484,0.3293294012546539,0.3117243349552154,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.3460982739925384,0.2368350028991699,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9636285305023192,0.2976020574569702,0.2818532586097717,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8064364790916443,0.1762853860855102,0.7950685620307922,284.8323669433594,284.95001220703125,298.0971069335937,295.8206787109375,297.68408203125,297.35211181640625,284.8232116699219,1.0,0.4093624949455261,0.7690856456756592,0.7690856456756592,1.0,1.0,-2.264357328414917,1.0046998262405396,1.259657621383667,0.4881670176982879,0.8559942841529846,0.8559942841529846,0.0,60.82218551635742,85.0,54151.71484375,0.0,893.84814453125,1.0,279.8030090332031,283.486572265625,298.8831787109375,302.4930725097656,293.1499938964844,293.1499938964844,279.75,34632.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019027709960938,1.0,0.0,0.0,3.5262904167175293,3.526313066482544,8.297160434267425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8720703125,0.0,1389.9532470703125,1895.4371337890625,0.0,2488.834716796875,0.875723123550415,1.0,0.0,3.0,1.0,0.0
17745360,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.93058842420578,0.2900896966457367,0.2613784372806549,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.9742780923843384,0.3302246034145355,0.312772274017334,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.987927496433258,0.3456423282623291,0.2422221302986145,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.940496563911438,0.2984861433506012,0.282895028591156,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7882934212684631,0.1767961829900741,0.7983740568161011,284.8274230957031,284.95001220703125,298.0750732421875,295.8149719238281,297.66943359375,297.3431396484375,284.83074951171875,1.0,0.4149046242237091,0.7684499025344849,0.7684499025344849,1.0,1.0,-2.277238130569458,1.010677456855774,1.266560673713684,0.4916132986545563,0.8098748922348022,0.8098748922348022,0.0,65.37630462646484,105.0,54263.94140625,0.0,924.448974609375,1.0,279.7587585449219,283.4920959472656,298.8533630371094,302.4191589355469,293.1499938964844,293.1499938964844,280.04998779296875,41730.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046814203262329,1.0,0.0,0.0,3.471498727798462,3.471522092819214,8.041319574658701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.74609375,0.0,1384.2802734375,1895.4371337890625,0.0,2514.302978515625,0.8726067543029785,1.0,0.0,3.0,1.0,0.0
17745420,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8790273070335388,0.2918835878372192,0.2631303966045379,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9203086495399476,0.3328612744808197,0.3154807686805725,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9348760843276978,0.3462653756141662,0.2426168620586395,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8880490064620972,0.3009757399559021,0.2855027318000793,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.748560905456543,0.1781698316335678,0.8062841296195984,285.0091247558594,284.95001220703125,298.026123046875,295.8015441894531,297.6432189941406,297.3347473144531,285.01043701171875,1.0,0.4280406236648559,0.7671783566474915,0.7671783566474915,1.0,1.0,-2.296376466751098,1.019639492034912,1.2767369747161863,0.4959897100925445,0.926079273223877,0.926079273223877,0.0,78.3008804321289,125.0,53759.47265625,0.0,993.9458618164062,1.0,280.041748046875,283.6786804199219,298.7847900390625,302.2424011230469,293.1499938964844,293.1499938964844,279.75,32265.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974609136581421,1.0,0.0,0.0,3.530728816986084,3.5307509899139404,8.31805948564579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.255859375,0.0,1377.4505615234375,1895.4371337890625,0.0,2448.23388671875,0.8741346001625061,1.0,0.0,3.0,1.0,0.0
17745480,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8790273070335388,0.2918835878372192,0.2631303966045379,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9203086495399476,0.3328612744808197,0.3154807686805725,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9348760843276978,0.3462653756141662,0.2426168620586395,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8880490064620972,0.3009757399559021,0.2855027318000793,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.748560905456543,0.1781698316335678,0.8062841296195984,285.0091247558594,284.95001220703125,298.026123046875,295.8015441894531,297.6432189941406,297.3347473144531,285.01043701171875,1.0,0.4280406236648559,0.7671783566474915,0.7671783566474915,1.0,1.0,-2.296376466751098,1.019639492034912,1.2767369747161863,0.4959897100925445,0.926079273223877,0.926079273223877,0.0,78.3008804321289,125.0,53759.47265625,0.0,993.9458618164062,1.0,280.041748046875,283.6786804199219,298.7847900390625,302.2424011230469,293.1499938964844,293.1499938964844,279.75,32265.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974609136581421,1.0,0.0,0.0,3.530728816986084,3.5307509899139404,8.31805948564579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.255859375,0.0,1377.4505615234375,1895.4371337890625,0.0,2448.23388671875,0.8741346001625061,1.0,0.0,3.0,1.0,0.0
17745540,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8391228914260864,0.2929799556732178,0.2649903893470764,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8760973811149597,0.335047572851181,0.3183727860450744,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8869284391403198,0.3471707105636596,0.2437845319509506,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8478204607963562,0.3030424416065216,0.2882633209228515,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7169042229652405,0.1792469769716262,0.8146548271179199,284.8752136230469,284.95001220703125,297.97137451171875,295.78564453125,297.6131896972656,297.3243103027344,284.8775329589844,1.0,0.4432203769683838,0.7659068703651428,0.7659068703651428,1.0,1.0,-2.3168623447418213,1.029191970825195,1.2876704931259155,0.5009286999702454,0.8161556720733643,0.8161556720733643,0.0,94.1585464477539,128.0,54794.51171875,0.0,1077.8681640625,1.0,279.7581481933594,283.5286560058594,298.8187255859375,302.4096069335937,293.1499938964844,293.1499938964844,280.04998779296875,41122.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077020645141602,1.0,0.0,0.0,3.471611738204956,3.471635103225708,8.041843670980597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7216796875,0.0,1380.0635986328125,1895.4371337890625,0.0,2542.047607421875,0.8718938231468201,1.0,0.0,3.0,1.0,0.0
17745600,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8391228914260864,0.2929799556732178,0.2649903893470764,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8760973811149597,0.335047572851181,0.3183727860450744,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8869284391403198,0.3471707105636596,0.2437845319509506,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8478204607963562,0.3030424416065216,0.2882633209228515,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7169042229652405,0.1792469769716262,0.8146548271179199,284.8752136230469,284.95001220703125,297.97137451171875,295.78564453125,297.6131896972656,297.3243103027344,284.8775329589844,1.0,0.4432203769683838,0.7659068703651428,0.7659068703651428,1.0,1.0,-2.3168623447418213,1.029191970825195,1.2876704931259155,0.5009286999702454,0.8161556720733643,0.8161556720733643,0.0,94.1585464477539,128.0,54794.51171875,0.0,1077.8681640625,1.0,279.7581481933594,283.5286560058594,298.8187255859375,302.4096069335937,293.1499938964844,293.1499938964844,280.04998779296875,41122.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077020645141602,1.0,0.0,0.0,3.471611738204956,3.471635103225708,8.041843670980597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7216796875,0.0,1380.0635986328125,1895.4371337890625,0.0,2542.047607421875,0.8718938231468201,1.0,0.0,3.0,1.0,0.0
17745660,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.818737804889679,0.2945266962051391,0.2665444612503052,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8541114330291748,0.3376087844371795,0.3210087716579437,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8634608387947083,0.3489201068878174,0.2450842559337616,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.827816903591156,0.3054724037647247,0.2907870709896087,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6983628273010254,0.1804694980382919,0.8216546773910522,285.0444030761719,284.95001220703125,297.9117126464844,295.767578125,297.5838623046875,297.3190002441406,285.04522705078125,1.0,0.4539002180099487,0.7644427418708801,0.7644427418708801,1.0,1.0,-2.334894895553589,1.03753924369812,1.2973556518554688,0.505109429359436,0.9512032866477966,0.9512032866477966,0.0,105.6355209350586,131.0,54256.5,0.0,1143.0654296875,1.0,280.0417785644531,283.7037353515625,298.75347900390625,302.2429504394531,293.1499938964844,293.1499938964844,279.75,30979.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80134117603302,1.0,0.0,0.0,3.539602041244507,3.539623975753784,8.359920684597455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4287109375,0.0,1377.3472900390625,1895.4371337890625,0.0,2483.69384765625,0.8745740056037903,1.0,0.0,3.0,1.0,0.0
17745720,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.818737804889679,0.2945266962051391,0.2665444612503052,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8541114330291748,0.3376087844371795,0.3210087716579437,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8634608387947083,0.3489201068878174,0.2450842559337616,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.827816903591156,0.3054724037647247,0.2907870709896087,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6983628273010254,0.1804694980382919,0.8216546773910522,285.0444030761719,284.95001220703125,297.9117126464844,295.767578125,297.5838623046875,297.3190002441406,285.04522705078125,1.0,0.4539002180099487,0.7644427418708801,0.7644427418708801,1.0,1.0,-2.334894895553589,1.03753924369812,1.2973556518554688,0.505109429359436,0.9512032866477966,0.9512032866477966,0.0,105.6355209350586,131.0,54256.5,0.0,1143.0654296875,1.0,280.0417785644531,283.7037353515625,298.75347900390625,302.2429504394531,293.1499938964844,293.1499938964844,279.75,30979.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80134117603302,1.0,0.0,0.0,3.539602041244507,3.539623975753784,8.359920684597455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4287109375,0.0,1377.3472900390625,1895.4371337890625,0.0,2483.69384765625,0.8745740056037903,1.0,0.0,3.0,1.0,0.0
17745780,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8059349656105042,0.2952785789966583,0.2678298950195312,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8416951894760132,0.3396130204200744,0.3234602212905884,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.849997341632843,0.3501492142677307,0.2463708519935608,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8162096738815308,0.3074259459972381,0.293165385723114,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6871165633201599,0.1814002096652984,0.827991247177124,284.8895874023437,284.95001220703125,297.8480834960937,295.74755859375,297.5503845214844,297.3096618652344,284.8905029296875,1.0,0.4621255099773407,0.7629785537719727,0.7629785537719727,1.0,1.0,-2.351404428482056,1.045128345489502,1.3062762022018433,0.5089779496192932,0.845211923122406,0.845211923122406,0.0,114.03196716308594,119.0,55316.52734375,0.0,1195.14306640625,1.0,279.7579650878906,283.5321350097656,298.7825012207031,302.4082946777344,293.1499938964844,293.1499938964844,280.04998779296875,37918.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119310140609741,1.0,0.0,0.0,3.5026681423187256,3.5026912689208984,8.18636863186839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.458984375,0.0,1389.1243896484375,1895.4371337890625,0.0,2580.9873046875,0.8747076988220215,1.0,0.0,3.0,1.0,0.0
17745840,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8059349656105042,0.2952785789966583,0.2678298950195312,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8416951894760132,0.3396130204200744,0.3234602212905884,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.849997341632843,0.3501492142677307,0.2463708519935608,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8162096738815308,0.3074259459972381,0.293165385723114,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6871165633201599,0.1814002096652984,0.827991247177124,284.8895874023437,284.95001220703125,297.8480834960937,295.74755859375,297.5503845214844,297.3096618652344,284.8905029296875,1.0,0.4621255099773407,0.7629785537719727,0.7629785537719727,1.0,1.0,-2.351404428482056,1.045128345489502,1.3062762022018433,0.5089779496192932,0.845211923122406,0.845211923122406,0.0,114.03196716308594,119.0,55316.52734375,0.0,1195.14306640625,1.0,279.7579650878906,283.5321350097656,298.7825012207031,302.4082946777344,293.1499938964844,293.1499938964844,280.04998779296875,37918.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119310140609741,1.0,0.0,0.0,3.5026681423187256,3.5026912689208984,8.18636863186839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.458984375,0.0,1389.1243896484375,1895.4371337890625,0.0,2580.9873046875,0.8747076988220215,1.0,0.0,3.0,1.0,0.0
17745900,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.804115355014801,0.2957780957221985,0.2681438326835632,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8403822183609009,0.3406826853752136,0.3243801593780517,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.84833824634552,0.3508888781070709,0.2467920035123825,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.814985990524292,0.3084632456302643,0.2940679490566253,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6858167052268982,0.1818792521953582,0.8300398588180542,285.0174865722656,284.95001220703125,297.8150634765625,295.7369079589844,297.5335998535156,297.3058776855469,285.0272216796875,1.0,0.4635016322135925,0.7622464895248413,0.7622464895248413,1.0,1.0,-2.356937885284424,1.047624111175537,1.3093137741088867,0.5101723074913025,0.928696632385254,0.928696632385254,0.0,115.42410278320312,119.0,54578.40625,0.0,1207.043212890625,1.0,279.9986572265625,283.6804504394531,298.7167053222656,302.191650390625,293.1499938964844,293.1499938964844,280.04998779296875,33563.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069711327552795,1.0,0.0,0.0,3.529026508331299,3.5290489196777344,8.310040016112907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.4111328125,0.0,1385.0745849609375,1895.4371337890625,0.0,2535.32861328125,0.8755633234977722,1.0,0.0,3.0,1.0,0.0
17745960,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8060995936393738,0.2966005206108093,0.2687439918518066,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8426257371902466,0.34200519323349,0.3255041241645813,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8503891825675964,0.3519371449947357,0.2474170476198196,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8172299265861511,0.3097345232963562,0.2951504588127136,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6877472996711731,0.1825141459703445,0.8324591517448425,285.05206298828125,284.95001220703125,297.7813720703125,295.7258605957031,297.51824951171875,297.30523681640625,285.05255126953125,1.0,0.4638215601444244,0.7615199089050293,0.7615199089050293,1.0,1.0,-2.363964557647705,1.0508397817611694,1.313124656677246,0.5117315649986267,0.982008695602417,0.982008695602417,0.0,114.85033416748048,107.0,54634.87890625,0.0,1212.7978515625,1.0,280.0420227050781,283.7049560546875,298.71124267578125,302.2273864746094,293.1499938964844,293.1499938964844,279.75,29803.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055225610733032,1.0,0.0,0.0,3.5637598037719727,3.56378173828125,8.474423225379724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.048828125,0.0,1394.0517578125,1895.4371337890625,0.0,2522.0234375,0.8785975575447083,1.0,0.0,3.0,1.0,0.0
17746020,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8146320581436157,0.2972653806209564,0.2694721519947052,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8521226644515991,0.3439009487628937,0.3273605406284332,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8595982789993286,0.3531497120857239,0.2483439743518829,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8263320922851562,0.3116010129451751,0.296957790851593,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6960852146148682,0.183399349451065,0.8362288475036621,284.8818359375,284.95001220703125,297.7124938964844,295.70281982421875,297.48297119140625,297.2969970703125,284.8819274902344,1.0,0.4619045853614807,0.7600667476654053,0.7600667476654053,1.0,1.0,-2.3748891353607178,1.0557409524917605,1.3191481828689575,0.5141534805297852,0.8663426637649536,0.8663426637649536,0.0,110.71227264404295,95.0,55653.71875,0.0,1208.6575927734375,1.0,279.7576904296875,283.51885986328125,298.7362060546875,302.38525390625,293.1499938964844,293.1499938964844,280.04998779296875,36146.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157408237457275,1.0,0.0,0.0,3.5369131565093994,3.536936044692993,8.347224138560705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0830078125,0.0,1412.0181884765625,1895.4371337890625,0.0,2616.157470703125,0.880112886428833,1.0,0.0,3.0,1.0,0.0
17746080,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8146320581436157,0.2972653806209564,0.2694721519947052,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8521226644515991,0.3439009487628937,0.3273605406284332,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8595982789993286,0.3531497120857239,0.2483439743518829,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8263320922851562,0.3116010129451751,0.296957790851593,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6960852146148682,0.183399349451065,0.8362288475036621,284.8818359375,284.95001220703125,297.7124938964844,295.70281982421875,297.48297119140625,297.2969970703125,284.8819274902344,1.0,0.4619045853614807,0.7600667476654053,0.7600667476654053,1.0,1.0,-2.3748891353607178,1.0557409524917605,1.3191481828689575,0.5141534805297852,0.8663426637649536,0.8663426637649536,0.0,110.71227264404295,95.0,55653.71875,0.0,1208.6575927734375,1.0,279.7576904296875,283.51885986328125,298.7362060546875,302.38525390625,293.1499938964844,293.1499938964844,280.04998779296875,36146.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157408237457275,1.0,0.0,0.0,3.5369131565093994,3.536936044692993,8.347224138560705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0830078125,0.0,1412.0181884765625,1895.4371337890625,0.0,2616.157470703125,0.880112886428833,1.0,0.0,3.0,1.0,0.0
17746140,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8288028240203857,0.2985597848892212,0.2700492739677429,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8685489296913147,0.3462244272232055,0.3290137648582458,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8758669495582581,0.3549137711524963,0.2491378784179687,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8415179252624512,0.3138516247272491,0.298565000295639,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7100616097450256,0.1845076978206634,0.8391450047492981,285.0431213378906,284.95001220703125,297.6423034667969,295.6787109375,297.4499206542969,297.2937316894531,285.04351806640625,1.0,0.4575974643230438,0.7586135864257812,0.7586135864257812,1.0,1.0,-2.383951187133789,1.0597692728042605,1.3241820335388184,0.5159749984741211,0.9962065815925598,0.9962065815925598,0.0,103.54835510253906,83.0,54864.671875,0.0,1190.0283203125,1.0,280.042236328125,283.693603515625,298.6620483398437,302.1940002441406,293.1499938964844,293.1499938964844,279.75,29582.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808914303779602,1.0,0.0,0.0,3.590221881866455,3.5902440547943115,8.6007412392064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7939453125,0.0,1420.443359375,1895.4371337890625,0.0,2553.19873046875,0.8843008875846863,1.0,0.0,3.0,1.0,0.0
17746200,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8288028240203857,0.2985597848892212,0.2700492739677429,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8685489296913147,0.3462244272232055,0.3290137648582458,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8758669495582581,0.3549137711524963,0.2491378784179687,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8415179252624512,0.3138516247272491,0.298565000295639,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7100616097450256,0.1845076978206634,0.8391450047492981,285.0431213378906,284.95001220703125,297.6423034667969,295.6787109375,297.4499206542969,297.2937316894531,285.04351806640625,1.0,0.4575974643230438,0.7586135864257812,0.7586135864257812,1.0,1.0,-2.383951187133789,1.0597692728042605,1.3241820335388184,0.5159749984741211,0.9962065815925598,0.9962065815925598,0.0,103.54835510253906,83.0,54864.671875,0.0,1190.0283203125,1.0,280.042236328125,283.693603515625,298.6620483398437,302.1940002441406,293.1499938964844,293.1499938964844,279.75,29582.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808914303779602,1.0,0.0,0.0,3.590221881866455,3.5902440547943115,8.6007412392064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7939453125,0.0,1420.443359375,1895.4371337890625,0.0,2553.19873046875,0.8843008875846863,1.0,0.0,3.0,1.0,0.0
17746260,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8490161299705505,0.2992162704467773,0.2705935537815094,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.89232337474823,0.3480685949325561,0.3306359648704529,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8994373679161072,0.3561064302921295,0.249916985630989,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8635479807853699,0.3156697452068329,0.3001422882080078,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7279977202415466,0.1853971481323242,0.8420521020889282,284.86944580078125,284.95001220703125,297.5717468261719,295.65380859375,297.4145202636719,297.28668212890625,284.8694763183594,1.0,0.4519295692443847,0.7572242021560669,0.7572242021560669,1.0,1.0,-2.392883062362671,1.063717007637024,1.3291661739349363,0.5178924798965454,0.8709591627120972,0.8709591627120972,0.0,94.59842681884766,71.0,55857.83203125,0.0,1163.8082275390625,1.0,279.7574768066406,283.50469970703125,298.6854248046875,302.3475341796875,293.1499938964844,293.1499938964844,280.04998779296875,36110.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187623620033264,1.0,0.0,0.0,3.563048839569092,3.563072204589844,8.471042747260071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.4150390625,0.0,1439.3731689453125,1895.4371337890625,0.0,2644.107421875,0.885882556438446,1.0,0.0,3.0,1.0,0.0
17746320,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8490161299705505,0.2992162704467773,0.2705935537815094,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.89232337474823,0.3480685949325561,0.3306359648704529,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8994373679161072,0.3561064302921295,0.249916985630989,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8635479807853699,0.3156697452068329,0.3001422882080078,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7279977202415466,0.1853971481323242,0.8420521020889282,284.86944580078125,284.95001220703125,297.5717468261719,295.65380859375,297.4145202636719,297.28668212890625,284.8694763183594,1.0,0.4519295692443847,0.7572242021560669,0.7572242021560669,1.0,1.0,-2.392883062362671,1.063717007637024,1.3291661739349363,0.5178924798965454,0.8709591627120972,0.8709591627120972,0.0,94.59842681884766,71.0,55857.83203125,0.0,1163.8082275390625,1.0,279.7574768066406,283.50469970703125,298.6854248046875,302.3475341796875,293.1499938964844,293.1499938964844,280.04998779296875,36110.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187623620033264,1.0,0.0,0.0,3.563048839569092,3.563072204589844,8.471042747260071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.4150390625,0.0,1439.3731689453125,1895.4371337890625,0.0,2644.107421875,0.885882556438446,1.0,0.0,3.0,1.0,0.0
17746380,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8778790831565857,0.3005110025405884,0.2710593342781067,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9267343878746032,0.3503518998622894,0.3321321010589599,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9344676733016968,0.3578483164310455,0.2506082952022552,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8945590853691101,0.3178789317607879,0.3015923202037811,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7516108155250549,0.1865072250366211,0.8444320559501648,285.0322570800781,284.95001220703125,297.5017395019531,295.62847900390625,297.3820495605469,297.284423828125,285.0326843261719,1.0,0.4452625513076782,0.7558348774909973,0.7558348774909973,1.0,1.0,-2.4006659984588623,1.067133545875549,1.333532452583313,0.5194008946418762,0.9942728877067566,0.9942728877067566,0.0,84.50142669677734,59.0,55021.6875,0.0,1131.39501953125,1.0,280.0424499511719,283.681884765625,298.6105041503906,302.1524353027344,293.1499938964844,293.1499938964844,279.75,29989.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116694092750549,1.0,0.0,0.0,3.6122403144836426,3.612262964248657,8.706559242455114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.595703125,0.0,1447.05419921875,1895.4371337890625,0.0,2578.574951171875,0.8897493481636047,1.0,0.0,3.0,1.0,0.0
17746440,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8778790831565857,0.3005110025405884,0.2710593342781067,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9267343878746032,0.3503518998622894,0.3321321010589599,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9344676733016968,0.3578483164310455,0.2506082952022552,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8945590853691101,0.3178789317607879,0.3015923202037811,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7516108155250549,0.1865072250366211,0.8444320559501648,285.0322570800781,284.95001220703125,297.5017395019531,295.62847900390625,297.3820495605469,297.284423828125,285.0326843261719,1.0,0.4452625513076782,0.7558348774909973,0.7558348774909973,1.0,1.0,-2.4006659984588623,1.067133545875549,1.333532452583313,0.5194008946418762,0.9942728877067566,0.9942728877067566,0.0,84.50142669677734,59.0,55021.6875,0.0,1131.39501953125,1.0,280.0424499511719,283.681884765625,298.6105041503906,302.1524353027344,293.1499938964844,293.1499938964844,279.75,29989.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116694092750549,1.0,0.0,0.0,3.6122403144836426,3.612262964248657,8.706559242455114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.595703125,0.0,1447.05419921875,1895.4371337890625,0.0,2578.574951171875,0.8897493481636047,1.0,0.0,3.0,1.0,0.0
17746500,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8976924419403076,0.3010177910327911,0.2714856266975403,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.950547218322754,0.3514015972614288,0.3330426812171936,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9576375484466552,0.3586058020591736,0.2510993778705597,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.916065752506256,0.318902313709259,0.3024652898311615,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7679916620254517,0.1870367377996444,0.8460962772369385,284.90069580078125,284.95001220703125,297.4671936035156,295.6157531738281,297.3657531738281,297.28289794921875,284.8894348144531,1.0,0.4417752623558044,0.7551401853561401,0.7551401853561401,1.0,1.0,-2.405912637710572,1.0694760084152222,1.3364366292953491,0.5205588936805725,0.9158702492713928,0.9158702492713928,0.0,79.03829956054688,59.0,56006.46875,0.0,1114.9254150390625,1.0,279.7985534667969,283.5229797363281,298.6526794433594,302.35870361328125,293.1499938964844,293.1499938964844,279.75,32051.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182926774024963,1.0,0.0,0.0,3.6102135181427,3.610236406326294,8.696791837792262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0263671875,0.0,1460.1334228515625,1895.4371337890625,0.0,2639.759521484375,0.8915271759033203,1.0,0.0,3.0,1.0,0.0
17746560,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.92071533203125,0.301163375377655,0.2715336978435516,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9739950299263,0.3521530032157898,0.3336447775363922,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9798731207847596,0.3590133190155029,0.251317948102951,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.941687822341919,0.3196506202220917,0.3030572533607483,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7865614891052246,0.1873902082443237,0.8469876050949097,284.8609313964844,284.95001220703125,297.4331359863281,295.60302734375,297.3480224609375,297.2783203125,284.8612976074219,1.0,0.4380869567394256,0.7544422149658203,0.7544422149658203,1.0,1.0,-2.4087417125701904,1.0706548690795898,1.338086724281311,0.5211067199707031,0.8636162877082825,0.8636162877082825,0.0,73.75989532470703,62.0,55982.2109375,0.0,1096.439208984375,1.0,279.7574768066406,283.4960327148437,298.6334228515625,302.3032531738281,293.1499938964844,293.1499938964844,280.04998779296875,37117.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212656378746033,1.0,0.0,0.0,3.5788168907165527,3.5788402557373047,8.546184062652173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.955078125,0.0,1463.6043701171875,1895.4371337890625,0.0,2667.298583984375,0.8906059265136719,1.0,0.0,3.0,1.0,0.0
17746620,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9516205191612244,0.3024358451366424,0.2721771597862243,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9982135891914368,0.3543900549411773,0.3352859616279602,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.3608154654502868,0.2495261430740356,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9718236327171326,0.3218059539794922,0.3046571612358093,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8104389309883118,0.1884745806455612,0.850210428237915,285.02496337890625,284.95001220703125,297.36688232421875,295.5777893066406,297.3176574707031,297.27685546875,285.0253601074219,1.0,0.4351979196071625,0.7530461549758911,0.7530461549758911,1.0,1.0,-2.41521954536438,1.0733985900878906,1.3418210744857788,0.5224209427833557,0.983622908592224,0.983622908592224,0.0,68.39330291748047,82.0,55130.00390625,0.0,1081.5592041015625,1.0,280.0417175292969,283.6740417480469,298.5598449707031,302.10870361328125,293.1499938964844,293.1499938964844,279.75,30710.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140664100646973,1.0,0.0,0.0,3.626660108566284,3.626682996749878,8.776210052019451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.72265625,0.0,1468.030517578125,1895.4371337890625,0.0,2600.689697265625,0.8938673138618469,1.0,0.0,3.0,1.0,0.0
17746680,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9516205191612244,0.3024358451366424,0.2721771597862243,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9982135891914368,0.3543900549411773,0.3352859616279602,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.3608154654502868,0.2495261430740356,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9718236327171326,0.3218059539794922,0.3046571612358093,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8104389309883118,0.1884745806455612,0.850210428237915,285.02496337890625,284.95001220703125,297.36688232421875,295.5777893066406,297.3176574707031,297.27685546875,285.0253601074219,1.0,0.4351979196071625,0.7530461549758911,0.7530461549758911,1.0,1.0,-2.41521954536438,1.0733985900878906,1.3418210744857788,0.5224209427833557,0.983622908592224,0.983622908592224,0.0,68.39330291748047,82.0,55130.00390625,0.0,1081.5592041015625,1.0,280.0417175292969,283.6740417480469,298.5598449707031,302.10870361328125,293.1499938964844,293.1499938964844,279.75,30710.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140664100646973,1.0,0.0,0.0,3.626660108566284,3.626682996749878,8.776210052019451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.72265625,0.0,1468.030517578125,1895.4371337890625,0.0,2600.689697265625,0.8938673138618469,1.0,0.0,3.0,1.0,0.0
17746740,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9368515014648438,0.3029779493808746,0.2730790972709656,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.988336145877838,0.3560867309570312,0.3372640609741211,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9929908514022828,0.3622875213623047,0.2535691857337951,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.959315061569214,0.3234646320343017,0.306567370891571,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7997484803199768,0.1892676502466201,0.8550075888633728,284.8662109375,284.95001220703125,297.3038330078125,295.5531311035156,297.2862854003906,297.27105712890625,284.8672180175781,1.0,0.4405781030654907,0.7516501545906067,0.7516501545906067,1.0,1.0,-2.4312572479248047,1.0807472467422483,1.3505101203918457,0.5260419249534607,0.8584451675415039,0.8584451675415039,0.0,71.75437927246094,102.0,56181.859375,0.0,1113.5789794921875,1.0,279.7572326660156,283.4991149902344,298.5828857421875,302.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,38096.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234830498695374,1.0,0.0,0.0,3.58805775642395,3.588081359863281,8.590374704908754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3984375,0.0,1480.76025390625,1895.4371337890625,0.0,2687.8671875,0.8938649892807007,1.0,0.0,3.0,1.0,0.0
17746800,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9368515014648438,0.3029779493808746,0.2730790972709656,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.988336145877838,0.3560867309570312,0.3372640609741211,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9929908514022828,0.3622875213623047,0.2535691857337951,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.959315061569214,0.3234646320343017,0.306567370891571,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7997484803199768,0.1892676502466201,0.8550075888633728,284.8662109375,284.95001220703125,297.3038330078125,295.5531311035156,297.2862854003906,297.27105712890625,284.8672180175781,1.0,0.4405781030654907,0.7516501545906067,0.7516501545906067,1.0,1.0,-2.4312572479248047,1.0807472467422483,1.3505101203918457,0.5260419249534607,0.8584451675415039,0.8584451675415039,0.0,71.75437927246094,102.0,56181.859375,0.0,1113.5789794921875,1.0,279.7572326660156,283.4991149902344,298.5828857421875,302.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,38096.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234830498695374,1.0,0.0,0.0,3.58805775642395,3.588081359863281,8.590374704908754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3984375,0.0,1480.76025390625,1895.4371337890625,0.0,2687.8671875,0.8938649892807007,1.0,0.0,3.0,1.0,0.0
