time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8945095539093018,0.3040901720523834,0.2741633057594299,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9501000046730042,0.3581748604774475,0.3393881022930145,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.955424427986145,0.3635892868041992,0.2545530796051025,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9160796403884888,0.3254660665988922,0.3086347877979278,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7671329975128174,0.1901882439851761,0.8604379892349243,285.0376892089844,284.95001220703125,297.2449645996094,295.5293884277344,297.2586975097656,297.26873779296875,285.03857421875,1.0,0.4504980146884918,0.750167727470398,0.750167727470398,1.0,1.0,-2.4455342292785645,1.0872238874435425,1.358310341835022,0.5291772484779358,0.98903626203537,0.98903626203537,0.0,81.98258209228516,122.0,55457.71484375,0.0,1172.330810546875,1.0,280.04266357421875,283.6820373535156,298.5123596191406,302.0771789550781,293.1499938964844,293.1499938964844,279.75,30739.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165892362594604,1.0,0.0,0.0,3.640480279922485,3.640503406524658,8.843225032251212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.0556640625,0.0,1483.3468017578125,1895.4371337890625,0.0,2624.000732421875,0.897009551525116,1.0,0.0,3.0,1.0,0.0
17746920,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8945095539093018,0.3040901720523834,0.2741633057594299,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9501000046730042,0.3581748604774475,0.3393881022930145,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.955424427986145,0.3635892868041992,0.2545530796051025,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9160796403884888,0.3254660665988922,0.3086347877979278,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7671329975128174,0.1901882439851761,0.8604379892349243,285.0376892089844,284.95001220703125,297.2449645996094,295.5293884277344,297.2586975097656,297.26873779296875,285.03857421875,1.0,0.4504980146884918,0.750167727470398,0.750167727470398,1.0,1.0,-2.4455342292785645,1.0872238874435425,1.358310341835022,0.5291772484779358,0.98903626203537,0.98903626203537,0.0,81.98258209228516,122.0,55457.71484375,0.0,1172.330810546875,1.0,280.04266357421875,283.6820373535156,298.5123596191406,302.0771789550781,293.1499938964844,293.1499938964844,279.75,30739.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165892362594604,1.0,0.0,0.0,3.640480279922485,3.640503406524658,8.843225032251212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.0556640625,0.0,1483.3468017578125,1895.4371337890625,0.0,2624.000732421875,0.897009551525116,1.0,0.0,3.0,1.0,0.0
17746980,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8548924326896667,0.3044106364250183,0.2752998769283294,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9036589860916138,0.3596608638763428,0.3416100442409515,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9079583883285522,0.364340603351593,0.2556981742382049,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8748959898948669,0.3269081711769104,0.3107957541942596,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7353314757347107,0.1907472610473632,0.8663338422775269,284.87603759765625,284.95001220703125,297.19110107421875,295.5069274902344,297.2305603027344,297.261474609375,284.8766784667969,1.0,0.46322962641716,0.7486853003501892,0.7486853003501892,1.0,1.0,-2.46062970161438,1.0940433740615845,1.366586446762085,0.5326964855194092,0.8714744448661804,0.8714744448661804,0.0,96.25778198242188,142.0,56567.78515625,0.0,1249.80126953125,1.0,279.7571105957031,283.50213623046875,298.53912353515625,302.2401733398437,293.1499938964844,293.1499938964844,280.04998779296875,37177.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265882134437561,1.0,0.0,0.0,3.6099233627319336,3.609947204589844,8.695393489688286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5791015625,0.0,1497.75048828125,1895.4371337890625,0.0,2716.70849609375,0.8976324200630188,1.0,0.0,3.0,1.0,0.0
17747040,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8548924326896667,0.3044106364250183,0.2752998769283294,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9036589860916138,0.3596608638763428,0.3416100442409515,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9079583883285522,0.364340603351593,0.2556981742382049,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8748959898948669,0.3269081711769104,0.3107957541942596,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7353314757347107,0.1907472610473632,0.8663338422775269,284.87603759765625,284.95001220703125,297.19110107421875,295.5069274902344,297.2305603027344,297.261474609375,284.8766784667969,1.0,0.46322962641716,0.7486853003501892,0.7486853003501892,1.0,1.0,-2.46062970161438,1.0940433740615845,1.366586446762085,0.5326964855194092,0.8714744448661804,0.8714744448661804,0.0,96.25778198242188,142.0,56567.78515625,0.0,1249.80126953125,1.0,279.7571105957031,283.50213623046875,298.53912353515625,302.2401733398437,293.1499938964844,293.1499938964844,280.04998779296875,37177.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265882134437561,1.0,0.0,0.0,3.6099233627319336,3.609947204589844,8.695393489688286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5791015625,0.0,1497.75048828125,1895.4371337890625,0.0,2716.70849609375,0.8976324200630188,1.0,0.0,3.0,1.0,0.0
17747100,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8372867703437805,0.3046878576278686,0.2756686806678772,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8840897679328918,0.3604631125926971,0.3425430059432983,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8878273367881775,0.3648277819156647,0.2561406195163727,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8565705418586731,0.3276743590831756,0.3117102384567261,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7209677696228027,0.1910141706466674,0.868739902973175,285.0088806152344,284.95001220703125,297.1663513183594,295.49627685546875,297.21783447265625,297.2584228515625,285.0185546875,1.0,0.4701373279094696,0.7479440569877625,0.7479440569877625,1.0,1.0,-2.46671199798584,1.09675931930542,1.36995267868042,0.5340275764465332,0.9544941782951356,0.9544941782951356,0.0,104.5537338256836,142.0,55763.92578125,0.0,1291.9752197265625,1.0,280.001220703125,283.6566467285156,298.4738464355469,302.0198059082031,293.1499938964844,293.1499938964844,280.04998779296875,33565.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214256763458252,1.0,0.0,0.0,3.6313626766204834,3.6313862800598153,8.798984936220222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9267578125,0.0,1494.4114990234375,1895.4371337890625,0.0,2668.7822265625,0.8984682559967041,1.0,0.0,3.0,1.0,0.0
17747160,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.822618305683136,0.3052853047847748,0.2764090299606323,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8675394654273987,0.3615255057811737,0.3437767922878265,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8709009885787964,0.3656337559223175,0.256858229637146,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8413894176483154,0.3286771774291992,0.312896579504013,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7078169584274292,0.1914243400096893,0.8718737363815308,285.04766845703125,284.95001220703125,297.1431884765625,295.486083984375,297.2074279785156,297.2583312988281,285.0486755371094,1.0,0.4773948788642883,0.7471038103103638,0.7471038103103638,1.0,1.0,-2.475132942199707,1.100568175315857,1.3745648860931396,0.5359278917312622,1.0,1.0,0.0,113.03571319580078,145.0,55828.42578125,0.0,1338.0321044921875,1.0,280.0426330566406,283.6856689453125,298.4696655273437,302.0566711425781,293.1499938964844,293.1499938964844,279.75,30390.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198283314704895,1.0,0.0,0.0,3.660912036895752,3.660935163497925,8.942765816755127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.4931640625,0.0,1503.2476806640625,1895.4371337890625,0.0,2653.978759765625,0.9012096524238586,1.0,0.0,3.0,1.0,0.0
17747220,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8042008876800537,0.3054179251194,0.2772778272628784,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8485775589942932,0.3628132939338684,0.3457146286964416,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8512759804725647,0.3662793338298797,0.2578733265399933,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8239613771438599,0.3299150168895721,0.3147668838500976,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.690995991230011,0.1917745023965835,0.8763552308082581,284.8812866210937,284.95001220703125,297.10211181640625,295.46728515625,297.1846618652344,297.2505187988281,284.8809509277344,1.0,0.4870119094848633,0.7454233765602112,0.7454233765602112,1.0,1.0,-2.487365245819092,1.105928659439087,1.3814365863800049,0.5387130379676819,0.8903442621231079,0.8903442621231079,0.0,124.9576644897461,133.0,56948.09375,0.0,1403.7784423828125,1.0,279.7580261230469,283.49951171875,298.49810791015625,302.2220458984375,293.1499938964844,293.1499938964844,280.04998779296875,35939.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296226263046265,1.0,0.0,0.0,3.6387925148010254,3.638816356658936,8.835027074383106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.970703125,0.0,1520.2822265625,1895.4371337890625,0.0,2744.932861328125,0.9026184678077698,1.0,0.0,3.0,1.0,0.0
17747280,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8042008876800537,0.3054179251194,0.2772778272628784,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8485775589942932,0.3628132939338684,0.3457146286964416,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8512759804725647,0.3662793338298797,0.2578733265399933,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8239613771438599,0.3299150168895721,0.3147668838500976,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.690995991230011,0.1917745023965835,0.8763552308082581,284.8812866210937,284.95001220703125,297.10211181640625,295.46728515625,297.1846618652344,297.2505187988281,284.8809509277344,1.0,0.4870119094848633,0.7454233765602112,0.7454233765602112,1.0,1.0,-2.487365245819092,1.105928659439087,1.3814365863800049,0.5387130379676819,0.8903442621231079,0.8903442621231079,0.0,124.9576644897461,133.0,56948.09375,0.0,1403.7784423828125,1.0,279.7580261230469,283.49951171875,298.49810791015625,302.2220458984375,293.1499938964844,293.1499938964844,280.04998779296875,35939.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296226263046265,1.0,0.0,0.0,3.6387925148010254,3.638816356658936,8.835027074383106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.970703125,0.0,1520.2822265625,1895.4371337890625,0.0,2744.932861328125,0.9026184678077698,1.0,0.0,3.0,1.0,0.0
17747340,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8009160757064819,0.3062137365341186,0.2777631282806396,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8460181951522827,0.3645561039447784,0.3471921682357788,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.848258376121521,0.367498368024826,0.2585630118846893,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8215920329093933,0.3315598964691162,0.3161752820014953,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6882659792900085,0.192336305975914,0.8786308765411377,285.04656982421875,284.95001220703125,297.0688171386719,295.45086669921875,297.168212890625,297.2476806640625,285.0473327636719,1.0,0.4892884790897369,0.7437428832054138,0.7437428832054138,1.0,1.0,-2.4949758052825928,1.1090903282165527,1.38588547706604,0.5402024984359741,1.0,1.0,0.0,127.56151580810548,121.0,56065.00390625,0.0,1424.5382080078125,1.0,280.0430603027344,283.6798095703125,298.4325561523437,302.03619384765625,293.1499938964844,293.1499938964844,279.75,30547.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225508332252502,1.0,0.0,0.0,3.682908058166504,3.682931423187256,9.050551739164804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.1904296875,0.0,1528.923828125,1895.4371337890625,0.0,2679.217041015625,0.906326711177826,1.0,0.0,3.0,1.0,0.0
17747400,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8009160757064819,0.3062137365341186,0.2777631282806396,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8460181951522827,0.3645561039447784,0.3471921682357788,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.848258376121521,0.367498368024826,0.2585630118846893,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8215920329093933,0.3315598964691162,0.3161752820014953,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6882659792900085,0.192336305975914,0.8786308765411377,285.04656982421875,284.95001220703125,297.0688171386719,295.45086669921875,297.168212890625,297.2476806640625,285.0473327636719,1.0,0.4892884790897369,0.7437428832054138,0.7437428832054138,1.0,1.0,-2.4949758052825928,1.1090903282165527,1.38588547706604,0.5402024984359741,1.0,1.0,0.0,127.56151580810548,121.0,56065.00390625,0.0,1424.5382080078125,1.0,280.0430603027344,283.6798095703125,298.4325561523437,302.03619384765625,293.1499938964844,293.1499938964844,279.75,30547.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225508332252502,1.0,0.0,0.0,3.682908058166504,3.682931423187256,9.050551739164804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.1904296875,0.0,1528.923828125,1895.4371337890625,0.0,2679.217041015625,0.906326711177826,1.0,0.0,3.0,1.0,0.0
17747460,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8067783117294312,0.3063875734806061,0.2780902683734894,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8525499701499939,0.3658164441585541,0.3484983742237091,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8544148206710815,0.3681503236293793,0.2591375112533569,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8277689218521118,0.3327715396881103,0.3174139857292175,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6936757564544678,0.1926929503679275,0.8802260160446167,284.8731384277344,284.95001220703125,297.04412841796875,295.43719482421875,297.15350341796875,297.2411499023437,284.8725891113281,1.0,0.4875391125679016,0.7420579195022583,0.7420579195022583,1.0,1.0,-2.5010409355163574,1.1114758253097534,1.389565110206604,0.5414079427719116,0.8926369547843933,0.8926369547843933,0.0,124.3232421875,109.0,57114.5234375,0.0,1418.5145263671875,1.0,279.7578125,283.4879150390625,298.46484375,302.1993408203125,293.1499938964844,293.1499938964844,279.45001220703125,36067.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316731452941895,1.0,0.0,0.0,3.660689115524292,3.660713195800781,8.941677265283943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.45703125,0.0,1545.5985107421875,1895.4371337890625,0.0,2764.026611328125,0.9076533317565918,1.0,0.0,3.0,1.0,0.0
17747520,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8067783117294312,0.3063875734806061,0.2780902683734894,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8525499701499939,0.3658164441585541,0.3484983742237091,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8544148206710815,0.3681503236293793,0.2591375112533569,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8277689218521118,0.3327715396881103,0.3174139857292175,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6936757564544678,0.1926929503679275,0.8802260160446167,284.8731384277344,284.95001220703125,297.04412841796875,295.43719482421875,297.15350341796875,297.2411499023437,284.8725891113281,1.0,0.4875391125679016,0.7420579195022583,0.7420579195022583,1.0,1.0,-2.5010409355163574,1.1114758253097534,1.389565110206604,0.5414079427719116,0.8926369547843933,0.8926369547843933,0.0,124.3232421875,109.0,57114.5234375,0.0,1418.5145263671875,1.0,279.7578125,283.4879150390625,298.46484375,302.1993408203125,293.1499938964844,293.1499938964844,279.45001220703125,36067.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316731452941895,1.0,0.0,0.0,3.660689115524292,3.660713195800781,8.941677265283943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.45703125,0.0,1545.5985107421875,1895.4371337890625,0.0,2764.026611328125,0.9076533317565918,1.0,0.0,3.0,1.0,0.0
17747580,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8162534832954407,0.3059857487678528,0.2775250077247619,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8635638952255249,0.3665097653865814,0.3489577770233154,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8649737238883972,0.3681690096855163,0.2590073645114898,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.8379532694816589,0.3334555029869079,0.3178635537624359,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7027762532234192,0.1926931887865066,0.8792725801467896,284.7899169921875,284.95001220703125,297.0290222167969,295.42657470703125,297.1405639648437,297.2300720214844,284.7952575683594,1.0,0.4829517900943756,0.7403729557991028,0.7403729557991028,1.0,1.0,-2.500154972076416,1.1105343103408811,1.3896205425262451,0.5407983064651489,0.7320653200149536,0.7320653200149536,0.0,118.20394897460938,97.0,57301.8671875,0.0,1391.308349609375,1.0,279.4581298828125,283.40216064453125,298.4427795410156,302.2071228027344,293.1499938964844,293.1499938964844,279.75,58162.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376196622848511,1.0,0.0,0.0,3.46690034866333,3.4669265747070312,8.02003114586114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.322265625,0.0,1496.3455810546875,1895.4371337890625,0.0,2819.484130859375,0.8926656246185303,1.0,0.0,3.0,1.0,0.0
17747640,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8162534832954407,0.3059857487678528,0.2775250077247619,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8635638952255249,0.3665097653865814,0.3489577770233154,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8649737238883972,0.3681690096855163,0.2590073645114898,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.8379532694816589,0.3334555029869079,0.3178635537624359,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7027762532234192,0.1926931887865066,0.8792725801467896,284.7899169921875,284.95001220703125,297.0290222167969,295.42657470703125,297.1405639648437,297.2300720214844,284.7952575683594,1.0,0.4829517900943756,0.7403729557991028,0.7403729557991028,1.0,1.0,-2.500154972076416,1.1105343103408811,1.3896205425262451,0.5407983064651489,0.7320653200149536,0.7320653200149536,0.0,118.20394897460938,97.0,57301.8671875,0.0,1391.308349609375,1.0,279.4581298828125,283.40216064453125,298.4427795410156,302.2071228027344,293.1499938964844,293.1499938964844,279.75,58162.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376196622848511,1.0,0.0,0.0,3.46690034866333,3.4669265747070312,8.02003114586114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.322265625,0.0,1496.3455810546875,1895.4371337890625,0.0,2819.484130859375,0.8926656246185303,1.0,0.0,3.0,1.0,0.0
17747700,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8232581615447998,0.306364893913269,0.2774343192577362,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8718412518501282,0.3672953844070434,0.3493039906024933,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8730505108833313,0.3687028884887695,0.2590580880641937,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8455547094345093,0.3341967761516571,0.3181878626346588,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7095121741294861,0.1929285377264022,0.8789350986480713,284.93316650390625,284.95001220703125,297.0253295898437,295.4225769042969,297.1383056640625,297.2289733886719,284.93902587890625,1.0,0.480010837316513,0.7395305037498474,0.7395305037498474,1.0,1.0,-2.500501871109009,1.1104516983032229,1.390050172805786,0.540634274482727,0.7975663542747498,0.7975663542747498,0.0,114.05696105957033,97.0,56571.62109375,0.0,1374.0806884765625,1.0,279.69696044921875,283.55535888671875,298.3799133300781,301.97637939453125,293.1499938964844,293.1499938964844,279.75,48692.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830083429813385,1.0,0.0,0.0,3.4946861267089844,3.494710922241211,8.14909981272649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8271484375,0.0,1458.0677490234375,1895.4371337890625,0.0,2749.222412109375,0.8871776461601257,1.0,0.0,3.0,1.0,0.0
17747760,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8325908184051514,0.3070113658905029,0.277747243642807,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8828822374343872,0.3683225810527801,0.349993348121643,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8839360475540161,0.3695122599601745,0.2594087421894073,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.855745255947113,0.3351634442806244,0.3188254833221435,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7179617881774902,0.1933302581310272,0.8795122504234314,284.9579467773437,284.95001220703125,297.0243530273437,295.41943359375,297.1387023925781,297.2305603027344,284.959716796875,1.0,0.4768946468830108,0.738795280456543,0.738795280456543,1.0,1.0,-2.503584146499634,1.1116998195648191,1.391884207725525,0.541221022605896,0.8134066462516785,0.8134066462516785,0.0,109.17578125,85.0,56478.5546875,0.0,1357.150634765625,1.0,279.741455078125,283.5784912109375,298.3855285644531,302.0122985839844,293.1499938964844,293.1499938964844,280.04998779296875,43637.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826886773109436,1.0,0.0,0.0,3.5147488117218018,3.514772891998291,8.242934654845158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.845703125,0.0,1442.864990234375,1895.4371337890625,0.0,2719.48388671875,0.8846860527992249,1.0,0.0,3.0,1.0,0.0
17747820,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8574890494346619,0.3087425231933594,0.278757095336914,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.912256121635437,0.3708151280879974,0.3517676591873169,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9130792617797852,0.3716132342815399,0.2604384422302246,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8830981850624084,0.3375104665756225,0.3204710781574249,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.7387081384658813,0.194471463561058,0.8820427060127258,285.112060546875,284.95001220703125,297.0310363769531,295.4160461425781,297.14556884765625,297.2377319335937,285.11279296875,1.0,0.4703271687030792,0.7373248934745789,0.7373248934745789,1.0,1.0,-2.513180017471313,1.1158279180526731,1.39735209941864,0.5433039665222168,0.9896641373634338,0.9896641373634338,0.0,98.35173797607422,73.0,55819.39453125,0.0,1322.8890380859375,1.0,280.0409851074219,283.7424011230469,298.39068603515625,301.9586486816406,293.1499938964844,293.1499938964844,279.75,30359.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819304883480072,1.0,0.0,0.0,3.6029248237609854,3.602947473526001,8.661710921842314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.115234375,0.0,1439.7677001953125,1895.4371337890625,0.0,2649.130615234375,0.8881203532218933,1.0,0.0,3.0,1.0,0.0
17747880,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8574890494346619,0.3087425231933594,0.278757095336914,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.912256121635437,0.3708151280879974,0.3517676591873169,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9130792617797852,0.3716132342815399,0.2604384422302246,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8830981850624084,0.3375104665756225,0.3204710781574249,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.7387081384658813,0.194471463561058,0.8820427060127258,285.112060546875,284.95001220703125,297.0310363769531,295.4160461425781,297.14556884765625,297.2377319335937,285.11279296875,1.0,0.4703271687030792,0.7373248934745789,0.7373248934745789,1.0,1.0,-2.513180017471313,1.1158279180526731,1.39735209941864,0.5433039665222168,0.9896641373634338,0.9896641373634338,0.0,98.35173797607422,73.0,55819.39453125,0.0,1322.8890380859375,1.0,280.0409851074219,283.7424011230469,298.39068603515625,301.9586486816406,293.1499938964844,293.1499938964844,279.75,30359.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819304883480072,1.0,0.0,0.0,3.6029248237609854,3.602947473526001,8.661710921842314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.115234375,0.0,1439.7677001953125,1895.4371337890625,0.0,2649.130615234375,0.8881203532218933,1.0,0.0,3.0,1.0,0.0
17747940,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8897075057029724,0.3093031346797943,0.2792219817638397,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.952122151851654,0.3724113404750824,0.3531557619571686,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9524838328361512,0.3726420998573303,0.2611115574836731,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9188023209571838,0.3390467762947082,0.3217763304710388,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7653669118881226,0.1951952427625656,0.8840376734733582,284.9369201660156,284.95001220703125,297.04998779296875,295.416748046875,297.15289306640625,297.2359924316406,284.9361572265625,1.0,0.4633094072341919,0.7358545064926147,0.7358545064926147,1.0,1.0,-2.520188570022583,1.1186821460723877,1.401506423950195,0.5448537468910217,0.9096989035606384,0.9096989035606384,0.0,87.47090148925781,76.0,56992.40625,0.0,1284.906982421875,1.0,279.7573547363281,283.5458374023437,298.44903564453125,302.1684265136719,293.1499938964844,293.1499938964844,279.45001220703125,33888.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296152353286743,1.0,0.0,0.0,3.597292423248291,3.597315549850464,8.634651180727815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.0859375,0.0,1459.7484130859375,1895.4371337890625,0.0,2744.8642578125,0.890926718711853,1.0,0.0,3.0,1.0,0.0
17748000,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8897075057029724,0.3093031346797943,0.2792219817638397,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.952122151851654,0.3724113404750824,0.3531557619571686,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9524838328361512,0.3726420998573303,0.2611115574836731,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9188023209571838,0.3390467762947082,0.3217763304710388,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7653669118881226,0.1951952427625656,0.8840376734733582,284.9369201660156,284.95001220703125,297.04998779296875,295.416748046875,297.15289306640625,297.2359924316406,284.9361572265625,1.0,0.4633094072341919,0.7358545064926147,0.7358545064926147,1.0,1.0,-2.520188570022583,1.1186821460723877,1.401506423950195,0.5448537468910217,0.9096989035606384,0.9096989035606384,0.0,87.47090148925781,76.0,56992.40625,0.0,1284.906982421875,1.0,279.7573547363281,283.5458374023437,298.44903564453125,302.1684265136719,293.1499938964844,293.1499938964844,279.45001220703125,33888.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296152353286743,1.0,0.0,0.0,3.597292423248291,3.597315549850464,8.634651180727815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.0859375,0.0,1459.7484130859375,1895.4371337890625,0.0,2744.8642578125,0.890926718711853,1.0,0.0,3.0,1.0,0.0
17748060,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.90678608417511,0.3089822232723236,0.2788528203964233,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9713841080665588,0.3731774687767029,0.3538016676902771,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9711576104164124,0.3727343082427978,0.2611274719238281,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9398242235183716,0.3398070037364959,0.3224119842052459,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7801563739776611,0.1953735947608947,0.8843595385551453,284.8222961425781,284.95001220703125,297.07550048828125,295.4197082519531,297.1590576171875,297.2265930175781,284.82623291015625,1.0,0.4603085815906524,0.7342041730880737,0.7342041730880737,1.0,1.0,-2.521692276000977,1.1188563108444214,1.4028359651565552,0.5448821783065796,0.763651967048645,0.763651967048645,0.0,82.6047134399414,79.0,57530.453125,0.0,1265.8509521484375,1.0,279.4583435058594,283.4222717285156,298.4425964355469,302.2152404785156,293.1499938964844,293.1499938964844,279.75,50193.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367897272109985,1.0,0.0,0.0,3.4649429321289062,3.464967727661133,8.010976557670801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2890625,0.0,1437.67822265625,1895.4371337890625,0.0,2811.737060546875,0.8820123672485352,1.0,0.0,3.0,1.0,0.0
17748120,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.90678608417511,0.3089822232723236,0.2788528203964233,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9713841080665588,0.3731774687767029,0.3538016676902771,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9711576104164124,0.3727343082427978,0.2611274719238281,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9398242235183716,0.3398070037364959,0.3224119842052459,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7801563739776611,0.1953735947608947,0.8843595385551453,284.8222961425781,284.95001220703125,297.07550048828125,295.4197082519531,297.1590576171875,297.2265930175781,284.82623291015625,1.0,0.4603085815906524,0.7342041730880737,0.7342041730880737,1.0,1.0,-2.521692276000977,1.1188563108444214,1.4028359651565552,0.5448821783065796,0.763651967048645,0.763651967048645,0.0,82.6047134399414,79.0,57530.453125,0.0,1265.8509521484375,1.0,279.4583435058594,283.4222717285156,298.4425964355469,302.2152404785156,293.1499938964844,293.1499938964844,279.75,50193.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367897272109985,1.0,0.0,0.0,3.4649429321289062,3.464967727661133,8.010976557670801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2890625,0.0,1437.67822265625,1895.4371337890625,0.0,2811.737060546875,0.8820123672485352,1.0,0.0,3.0,1.0,0.0
17748180,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9172831177711488,0.3098814785480499,0.279228150844574,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9812659621238708,0.374875545501709,0.3550120294094085,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9806393384933472,0.3739412426948547,0.2616430222988128,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.95153146982193,0.341407299041748,0.3235569596290588,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7885456085205078,0.1959977895021438,0.8859539031982422,284.9861145019531,284.95001220703125,297.1012878417969,295.4228515625,297.1706237792969,297.2266540527344,284.9872131347656,1.0,0.4596507251262665,0.7325538396835327,0.7325538396835327,1.0,1.0,-2.5274996757507324,1.1210966110229492,1.4064031839370728,0.5459070801734924,0.8610268235206604,0.8610268235206604,0.0,80.43805694580078,97.0,56808.75390625,0.0,1263.660888671875,1.0,279.7416687011719,283.59326171875,298.393798828125,302.0374450683594,293.1499938964844,293.1499938964844,280.04998779296875,37651.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270719647407532,1.0,0.0,0.0,3.522956132888794,3.522979259490967,8.281476198135351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.640625,0.0,1408.290771484375,1895.4371337890625,0.0,2721.205322265625,0.8789998292922974,1.0,0.0,3.0,1.0,0.0
17748240,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9172831177711488,0.3098814785480499,0.279228150844574,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9812659621238708,0.374875545501709,0.3550120294094085,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9806393384933472,0.3739412426948547,0.2616430222988128,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.95153146982193,0.341407299041748,0.3235569596290588,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7885456085205078,0.1959977895021438,0.8859539031982422,284.9861145019531,284.95001220703125,297.1012878417969,295.4228515625,297.1706237792969,297.2266540527344,284.9872131347656,1.0,0.4596507251262665,0.7325538396835327,0.7325538396835327,1.0,1.0,-2.5274996757507324,1.1210966110229492,1.4064031839370728,0.5459070801734924,0.8610268235206604,0.8610268235206604,0.0,80.43805694580078,97.0,56808.75390625,0.0,1263.660888671875,1.0,279.7416687011719,283.59326171875,298.393798828125,302.0374450683594,293.1499938964844,293.1499938964844,280.04998779296875,37651.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270719647407532,1.0,0.0,0.0,3.522956132888794,3.522979259490967,8.281476198135351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.640625,0.0,1408.290771484375,1895.4371337890625,0.0,2721.205322265625,0.8789998292922974,1.0,0.0,3.0,1.0,0.0
17748300,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.9118501543998718,0.310617595911026,0.2798396646976471,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.976853847503662,0.3759927451610565,0.3560205996036529,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.976027011871338,0.3748490810394287,0.2622331380844116,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9462918043136596,0.3424549698829651,0.3245084583759308,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7843830585479736,0.1964765787124633,0.8880794644355774,285.1150817871094,284.95001220703125,297.11431884765625,295.424560546875,297.1778564453125,297.22918701171875,285.1239929199219,1.0,0.4620489478111267,0.7317286133766174,0.7317286133766174,1.0,1.0,-2.53384780883789,1.123857855796814,1.4099900722503662,0.5472959876060486,0.9779276251792908,0.9779276251792908,0.0,82.06343841552734,97.0,56081.16796875,0.0,1278.4942626953125,1.0,279.9967346191406,283.7413330078125,298.3766174316406,301.9049377441406,293.1499938964844,293.1499938964844,280.04998779296875,31388.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212754726409912,1.0,0.0,0.0,3.5652859210968018,3.5653083324432373,8.481682698402437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.568359375,0.0,1407.2406005859375,1895.4371337890625,0.0,2667.3896484375,0.8810628652572632,1.0,0.0,3.0,1.0,0.0
17748360,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.9015832543373108,0.3114971816539764,0.2807087302207947,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.9671780467033386,0.3772568702697754,0.3572861552238464,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.9661273956298828,0.3759197890758514,0.2630320787429809,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.9351618885993958,0.343639075756073,0.3257016539573669,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7760496139526367,0.1970529407262802,0.8910635709762573,285.1549987792969,284.95001220703125,297.1274108886719,295.4263000488281,297.1859130859375,297.2331848144531,285.1569519042969,1.0,0.4656582772731781,0.7309255003929138,0.7309255003929138,1.0,1.0,-2.542388916015625,1.1276668310165403,1.414722204208374,0.5492634773254395,1.0,1.0,0.0,85.24605560302734,115.0,56149.640625,0.0,1302.87548828125,1.0,280.0411682128906,283.7727966308594,298.4033508300781,301.9897766113281,293.1499938964844,293.1499938964844,279.75,29093.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200719356536865,1.0,0.0,0.0,3.593324422836304,3.59334683418274,8.615612614448764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.2119140625,0.0,1420.1475830078125,1895.4371337890625,0.0,2656.235595703125,0.8843783736228943,1.0,0.0,3.0,1.0,0.0
17748420,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8713049292564392,0.3119123876094818,0.2818653285503387,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9331035017967224,0.378720760345459,0.3594082593917846,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9314488172531128,0.3768173158168793,0.2642479538917541,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9012791514396667,0.3450300991535187,0.3277291059494018,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7512292265892029,0.1976159512996673,0.8964270949363708,284.98077392578125,284.95001220703125,297.1539306640625,295.4300842285156,297.1962585449219,297.230712890625,284.97918701171875,1.0,0.4752764105796814,0.7293192148208618,0.7293192148208618,1.0,1.0,-2.5566773414611816,1.133913516998291,1.4227638244628906,0.5526156425476074,0.9855843782424928,0.9855843782424928,0.0,95.74301147460938,133.0,57575.46875,0.0,1366.547607421875,1.0,279.75811767578125,283.5707092285156,298.4656066894531,302.2172546386719,293.1499938964844,293.1499938964844,279.45001220703125,29935.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309527039527893,1.0,0.0,0.0,3.612340450286865,3.612362861633301,8.707041843081242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.17578125,0.0,1446.7657470703125,1895.4371337890625,0.0,2757.316162109375,0.889657199382782,1.0,0.0,3.0,1.0,0.0
17748480,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8713049292564392,0.3119123876094818,0.2818653285503387,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9331035017967224,0.378720760345459,0.3594082593917846,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9314488172531128,0.3768173158168793,0.2642479538917541,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9012791514396667,0.3450300991535187,0.3277291059494018,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7512292265892029,0.1976159512996673,0.8964270949363708,284.98077392578125,284.95001220703125,297.1539306640625,295.4300842285156,297.1962585449219,297.230712890625,284.97918701171875,1.0,0.4752764105796814,0.7293192148208618,0.7293192148208618,1.0,1.0,-2.5566773414611816,1.133913516998291,1.4227638244628906,0.5526156425476074,0.9855843782424928,0.9855843782424928,0.0,95.74301147460938,133.0,57575.46875,0.0,1366.547607421875,1.0,279.75811767578125,283.5707092285156,298.4656066894531,302.2172546386719,293.1499938964844,293.1499938964844,279.45001220703125,29935.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309527039527893,1.0,0.0,0.0,3.612340450286865,3.612362861633301,8.707041843081242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.17578125,0.0,1446.7657470703125,1895.4371337890625,0.0,2757.316162109375,0.889657199382782,1.0,0.0,3.0,1.0,0.0
17748540,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8381932973861694,0.3111484348773956,0.2819021046161651,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8939145803451538,0.3791004717350006,0.3605244755744934,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8919717073440552,0.3764965534210205,0.2645999789237976,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8664045333862305,0.3453991711139679,0.3288280069828033,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7244250774383545,0.1974339038133621,0.8990013003349304,284.8218994140625,284.95001220703125,297.1808776855469,295.4342041015625,297.20135498046875,297.2182922363281,284.82391357421875,1.0,0.4864715933799743,0.7277129292488098,0.7277129292488098,1.0,1.0,-2.562904357910156,1.1363056898117063,1.4265987873077393,0.5538873672485352,0.8281158208847046,0.8281158208847046,0.0,110.29706573486328,151.0,58528.125,0.0,1438.1044921875,1.0,279.45782470703125,283.3973083496094,298.4651184082031,302.29718017578125,293.1499938964844,293.1499938964844,279.75,40572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397089838981628,1.0,0.0,0.0,3.548900604248047,3.548924446105957,8.403901574638439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8447265625,0.0,1456.837646484375,1895.4371337890625,0.0,2838.996337890625,0.8881620764732361,1.0,0.0,3.0,1.0,0.0
17748600,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8381932973861694,0.3111484348773956,0.2819021046161651,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8939145803451538,0.3791004717350006,0.3605244755744934,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8919717073440552,0.3764965534210205,0.2645999789237976,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8664045333862305,0.3453991711139679,0.3288280069828033,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7244250774383545,0.1974339038133621,0.8990013003349304,284.8218994140625,284.95001220703125,297.1808776855469,295.4342041015625,297.20135498046875,297.2182922363281,284.82391357421875,1.0,0.4864715933799743,0.7277129292488098,0.7277129292488098,1.0,1.0,-2.562904357910156,1.1363056898117063,1.4265987873077393,0.5538873672485352,0.8281158208847046,0.8281158208847046,0.0,110.29706573486328,151.0,58528.125,0.0,1438.1044921875,1.0,279.45782470703125,283.3973083496094,298.4651184082031,302.29718017578125,293.1499938964844,293.1499938964844,279.75,40572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397089838981628,1.0,0.0,0.0,3.548900604248047,3.548924446105957,8.403901574638439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8447265625,0.0,1456.837646484375,1895.4371337890625,0.0,2838.996337890625,0.8881620764732361,1.0,0.0,3.0,1.0,0.0
17748660,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8119462728500366,0.3115551173686981,0.2824668884277344,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8642845153808594,0.3803426027297973,0.3619836270809173,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8620332479476929,0.3771972060203552,0.2652650773525238,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.838997483253479,0.3465190231800079,0.3302081227302551,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7006071209907532,0.1976022124290466,0.9018895626068116,284.9947204589844,284.95001220703125,297.20831298828125,295.43878173828125,297.21160888671875,297.2147216796875,284.9957275390625,1.0,0.4986107349395752,0.7258626818656921,0.7258626818656921,1.0,1.0,-2.571255922317505,1.139651656150818,1.431604266166687,0.5554701089859009,0.9322841167449952,0.9322841167449952,0.0,126.10481262207033,154.0,57753.51953125,0.0,1518.3564453125,1.0,279.7423095703125,283.579833984375,298.41436767578125,302.11688232421875,293.1499938964844,293.1499938964844,279.45001220703125,32911.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310268521308899,1.0,0.0,0.0,3.5951969623565674,3.595219850540161,8.624594443062961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.142578125,0.0,1450.2847900390625,1895.4371337890625,0.0,2758.006591796875,0.8893683552742004,1.0,0.0,3.0,1.0,0.0
