time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8119462728500366,0.3115551173686981,0.2824668884277344,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8642845153808594,0.3803426027297973,0.3619836270809173,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8620332479476929,0.3771972060203552,0.2652650773525238,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.838997483253479,0.3465190231800079,0.3302081227302551,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7006071209907532,0.1976022124290466,0.9018895626068116,284.9947204589844,284.95001220703125,297.20831298828125,295.43878173828125,297.21160888671875,297.2147216796875,284.9957275390625,1.0,0.4986107349395752,0.7258626818656921,0.7258626818656921,1.0,1.0,-2.571255922317505,1.139651656150818,1.431604266166687,0.5554701089859009,0.9322841167449952,0.9322841167449952,0.0,126.10481262207033,154.0,57753.51953125,0.0,1518.3564453125,1.0,279.7423095703125,283.579833984375,298.41436767578125,302.11688232421875,293.1499938964844,293.1499938964844,279.45001220703125,32911.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310268521308899,1.0,0.0,0.0,3.5951969623565674,3.595219850540161,8.624594443062961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.142578125,0.0,1450.2847900390625,1895.4371337890625,0.0,2758.006591796875,0.8893683552742004,1.0,0.0,3.0,1.0,0.0
17748780,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7960377931594849,0.3114679455757141,0.2830418050289154,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8484892249107361,0.3812184333801269,0.3634447157382965,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8459441661834717,0.3774313628673553,0.2659310400485992,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8243691921234131,0.3472700119018554,0.3315439522266388,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6863638758659363,0.1975795775651931,0.904366970062256,284.8628845214844,284.95001220703125,297.2362976074219,295.4438171386719,297.2205505371094,297.2084655761719,284.8648376464844,1.0,0.5067228078842163,0.7240124344825745,0.7240124344825745,1.0,1.0,-2.579092502593994,1.1427009105682373,1.4363914728164673,0.5570743083953857,0.8132457137107849,0.8132457137107849,0.0,137.06373596191406,142.0,58640.29296875,0.0,1577.08837890625,1.0,279.4576416015625,283.4306945800781,298.4654541015625,302.2916259765625,293.1499938964844,293.1499938964844,279.75,42735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388248682022095,1.0,0.0,0.0,3.525991201400757,3.526015281677246,8.295751854348055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.9599609375,0.0,1448.212890625,1895.4371337890625,0.0,2830.73779296875,0.8858688473701477,1.0,0.0,3.0,1.0,0.0
17748840,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7960377931594849,0.3114679455757141,0.2830418050289154,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8484892249107361,0.3812184333801269,0.3634447157382965,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8459441661834717,0.3774313628673553,0.2659310400485992,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8243691921234131,0.3472700119018554,0.3315439522266388,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6863638758659363,0.1975795775651931,0.904366970062256,284.8628845214844,284.95001220703125,297.2362976074219,295.4438171386719,297.2205505371094,297.2084655761719,284.8648376464844,1.0,0.5067228078842163,0.7240124344825745,0.7240124344825745,1.0,1.0,-2.579092502593994,1.1427009105682373,1.4363914728164673,0.5570743083953857,0.8132457137107849,0.8132457137107849,0.0,137.06373596191406,142.0,58640.29296875,0.0,1577.08837890625,1.0,279.4576416015625,283.4306945800781,298.4654541015625,302.2916259765625,293.1499938964844,293.1499938964844,279.75,42735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388248682022095,1.0,0.0,0.0,3.525991201400757,3.526015281677246,8.295751854348055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.9599609375,0.0,1448.212890625,1895.4371337890625,0.0,2830.73779296875,0.8858688473701477,1.0,0.0,3.0,1.0,0.0
17748900,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.793365478515625,0.311674952507019,0.2830851376056671,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8461495041847229,0.381837397813797,0.3639258146286011,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8433992266654968,0.3777481317520141,0.2660586535930633,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.822135865688324,0.3477935194969177,0.3319557011127472,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6839960813522339,0.1976480036973953,0.9045912027359008,284.9942626953125,284.95001220703125,297.25048828125,295.446533203125,297.2260437011719,297.2069396972656,285.001708984375,1.0,0.5078826546669006,0.7230873107910156,0.7230873107910156,1.0,1.0,-2.580639362335205,1.1431008577346802,1.437538504600525,0.5572188496589661,0.8917136788368225,0.8917136788368225,0.0,139.004150390625,142.0,57856.4296875,0.0,1587.7449951171875,1.0,279.6991271972656,283.5785827636719,298.4163513183594,302.0857849121094,293.1499938964844,293.1499938964844,279.75,37113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330115675926208,1.0,0.0,0.0,3.552698850631714,3.5527219772338867,8.421899906352337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1201171875,0.0,1435.694091796875,1895.4371337890625,0.0,2776.497802734375,0.885238528251648,1.0,0.0,3.0,1.0,0.0
17748960,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7943031787872314,0.3121964633464813,0.2834371328353882,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8472839593887329,0.3827244341373443,0.3646518886089325,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8443311452865601,0.378360778093338,0.2663991153240204,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.823178768157959,0.3485573232173919,0.3325762748718261,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6847174167633057,0.1978853195905685,0.905280351638794,285.0215759277344,284.95001220703125,297.2648620605469,295.44940185546875,297.2331237792969,297.208251953125,285.0221252441406,1.0,0.5079531669616699,0.722204864025116,0.722204864025116,1.0,1.0,-2.58391547203064,1.1443397998809814,1.4395755529403689,0.5577967762947083,0.9308732151985168,0.9308732151985168,0.0,138.6984100341797,130.0,57873.54296875,0.0,1590.9085693359375,1.0,279.741943359375,283.5992126464844,298.4267272949219,302.135986328125,293.1499938964844,293.1499938964844,279.45001220703125,32922.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308773636817932,1.0,0.0,0.0,3.584731101989746,3.58475399017334,8.57445343172003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.224609375,0.0,1439.1436767578125,1895.4371337890625,0.0,2756.61474609375,0.8870480060577393,1.0,0.0,3.0,1.0,0.0
17749020,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8004385828971863,0.3123097121715545,0.2836512625217438,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8540101647377014,0.383753627538681,0.3656894266605377,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8505324721336365,0.378695547580719,0.2667146921157837,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8293917179107666,0.3493914306163788,0.3334160447120666,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6901145577430725,0.1980042606592178,0.9056086540222168,284.8800354003906,284.95001220703125,297.2940979003906,295.4555358886719,297.2437744140625,297.2041320800781,284.8810119628906,1.0,0.5054985284805298,0.7204399108886719,0.7204399108886719,1.0,1.0,-2.587209463119507,1.1452335119247437,1.4419759511947632,0.5582375526428223,0.8200172185897827,0.8200172185897827,0.0,134.78329467773438,118.0,58744.83203125,0.0,1578.1826171875,1.0,279.4584655761719,283.44097900390625,298.4774475097656,302.3111267089844,293.1499938964844,293.1499938964844,279.75,41619.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388211727142334,1.0,0.0,0.0,3.524824380874634,3.524848222732544,8.290261916954478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1640625,0.0,1438.9197998046875,1895.4371337890625,0.0,2830.703125,0.8842267990112305,1.0,0.0,3.0,1.0,0.0
17749080,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8004385828971863,0.3123097121715545,0.2836512625217438,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8540101647377014,0.383753627538681,0.3656894266605377,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8505324721336365,0.378695547580719,0.2667146921157837,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8293917179107666,0.3493914306163788,0.3334160447120666,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6901145577430725,0.1980042606592178,0.9056086540222168,284.8800354003906,284.95001220703125,297.2940979003906,295.4555358886719,297.2437744140625,297.2041320800781,284.8810119628906,1.0,0.5054985284805298,0.7204399108886719,0.7204399108886719,1.0,1.0,-2.587209463119507,1.1452335119247437,1.4419759511947632,0.5582375526428223,0.8200172185897827,0.8200172185897827,0.0,134.78329467773438,118.0,58744.83203125,0.0,1578.1826171875,1.0,279.4584655761719,283.44097900390625,298.4774475097656,302.3111267089844,293.1499938964844,293.1499938964844,279.75,41619.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388211727142334,1.0,0.0,0.0,3.524824380874634,3.524848222732544,8.290261916954478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1640625,0.0,1438.9197998046875,1895.4371337890625,0.0,2830.703125,0.8842267990112305,1.0,0.0,3.0,1.0,0.0
17749140,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8121151328086853,0.313180536031723,0.2838570773601532,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.866754412651062,0.3853679001331329,0.3666602075099945,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8626543879508972,0.3796978294849396,0.2669802010059356,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8410226106643677,0.3507491052150726,0.334168404340744,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.700542688369751,0.1984516680240631,0.9055129289627076,285.0327453613281,284.95001220703125,297.3240051269531,295.4623107910156,297.2578430175781,297.2055358886719,285.0330505371094,1.0,0.5007299184799194,0.7186750173568726,0.7186750173568726,1.0,1.0,-2.5897254943847656,1.1457749605178833,1.4439505338668823,0.5583328008651733,0.9422199130058287,0.9422199130058287,0.0,127.47845458984376,106.0,57943.375,0.0,1549.4022216796875,1.0,279.7422180175781,283.60528564453125,298.4393615722656,302.15380859375,293.1499938964844,293.1499938964844,279.45001220703125,32196.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308504819869995,1.0,0.0,0.0,3.5839405059814453,3.58396315574646,8.57067220749741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.349609375,0.0,1432.966796875,1895.4371337890625,0.0,2756.364013671875,0.8859959840774536,1.0,0.0,3.0,1.0,0.0
17749200,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8121151328086853,0.313180536031723,0.2838570773601532,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.866754412651062,0.3853679001331329,0.3666602075099945,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8626543879508972,0.3796978294849396,0.2669802010059356,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8410226106643677,0.3507491052150726,0.334168404340744,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.700542688369751,0.1984516680240631,0.9055129289627076,285.0327453613281,284.95001220703125,297.3240051269531,295.4623107910156,297.2578430175781,297.2055358886719,285.0330505371094,1.0,0.5007299184799194,0.7186750173568726,0.7186750173568726,1.0,1.0,-2.5897254943847656,1.1457749605178833,1.4439505338668823,0.5583328008651733,0.9422199130058287,0.9422199130058287,0.0,127.47845458984376,106.0,57943.375,0.0,1549.4022216796875,1.0,279.7422180175781,283.60528564453125,298.4393615722656,302.15380859375,293.1499938964844,293.1499938964844,279.45001220703125,32196.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308504819869995,1.0,0.0,0.0,3.5839405059814453,3.58396315574646,8.57067220749741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.349609375,0.0,1432.966796875,1895.4371337890625,0.0,2756.364013671875,0.8859959840774536,1.0,0.0,3.0,1.0,0.0
17749260,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8272017240524292,0.3133776485919952,0.2839763462543487,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8846737146377563,0.3864602148532867,0.3675732314586639,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8798746466636658,0.3800828456878662,0.2671923041343689,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8574304580688477,0.3516344428062439,0.3348666727542877,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7147190570831299,0.1986851990222931,0.905447781085968,284.8829040527344,284.95001220703125,297.35467529296875,295.4697265625,297.2696838378906,297.2025146484375,284.8838806152344,1.0,0.4946783483028412,0.7169785499572754,0.7169785499572754,1.0,1.0,-2.5919883251190186,1.1461842060089111,1.4458041191101074,0.5584995150566101,0.831365704536438,0.831365704536438,0.0,118.38835144042967,94.0,58849.92578125,0.0,1512.32763671875,1.0,279.4576416015625,283.4389953613281,298.49224853515625,302.3323974609375,293.1499938964844,293.1499938964844,279.75,40312.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388137221336365,1.0,0.0,0.0,3.5323503017425537,3.532374143600464,8.325701514877437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7578125,0.0,1437.404296875,1895.4371337890625,0.0,2830.6337890625,0.8842514157295227,1.0,0.0,3.0,1.0,0.0
17749320,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8272017240524292,0.3133776485919952,0.2839763462543487,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8846737146377563,0.3864602148532867,0.3675732314586639,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8798746466636658,0.3800828456878662,0.2671923041343689,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8574304580688477,0.3516344428062439,0.3348666727542877,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7147190570831299,0.1986851990222931,0.905447781085968,284.8829040527344,284.95001220703125,297.35467529296875,295.4697265625,297.2696838378906,297.2025146484375,284.8838806152344,1.0,0.4946783483028412,0.7169785499572754,0.7169785499572754,1.0,1.0,-2.5919883251190186,1.1461842060089111,1.4458041191101074,0.5584995150566101,0.831365704536438,0.831365704536438,0.0,118.38835144042967,94.0,58849.92578125,0.0,1512.32763671875,1.0,279.4576416015625,283.4389953613281,298.49224853515625,302.3323974609375,293.1499938964844,293.1499938964844,279.75,40312.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388137221336365,1.0,0.0,0.0,3.5323503017425537,3.532374143600464,8.325701514877437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7578125,0.0,1437.404296875,1895.4371337890625,0.0,2830.6337890625,0.8842514157295227,1.0,0.0,3.0,1.0,0.0
17749380,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8470054268836975,0.3142898380756378,0.2841036319732666,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9086605906486512,0.3881055414676666,0.3684519231319427,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9029805064201356,0.381110280752182,0.2673840522766113,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8797669410705566,0.3530206382274627,0.3355239927768707,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7316311001777649,0.1992114037275314,0.9051617980003356,285.0365905761719,284.95001220703125,297.3861694335937,295.4779052734375,297.2847595214844,297.2044982910156,285.036865234375,1.0,0.4877306520938873,0.7152820825576782,0.7152820825576782,1.0,1.0,-2.593867540359497,1.1464312076568604,1.4474363327026367,0.5584205389022827,0.9561877846717834,0.9561877846717834,0.0,108.07390594482422,82.0,58041.578125,0.0,1469.2691650390625,1.0,279.74224853515625,283.6046142578125,298.4547424316406,302.17510986328125,293.1499938964844,293.1499938964844,279.45001220703125,31503.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830780565738678,1.0,0.0,0.0,3.590740442276001,3.590763092041016,8.603225865044806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.869140625,0.0,1435.1363525390625,1895.4371337890625,0.0,2755.713134765625,0.8866977095603943,1.0,0.0,3.0,1.0,0.0
17749440,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8470054268836975,0.3142898380756378,0.2841036319732666,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9086605906486512,0.3881055414676666,0.3684519231319427,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9029805064201356,0.381110280752182,0.2673840522766113,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8797669410705566,0.3530206382274627,0.3355239927768707,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7316311001777649,0.1992114037275314,0.9051617980003356,285.0365905761719,284.95001220703125,297.3861694335937,295.4779052734375,297.2847595214844,297.2044982910156,285.036865234375,1.0,0.4877306520938873,0.7152820825576782,0.7152820825576782,1.0,1.0,-2.593867540359497,1.1464312076568604,1.4474363327026367,0.5584205389022827,0.9561877846717834,0.9561877846717834,0.0,108.07390594482422,82.0,58041.578125,0.0,1469.2691650390625,1.0,279.74224853515625,283.6046142578125,298.4547424316406,302.17510986328125,293.1499938964844,293.1499938964844,279.45001220703125,31503.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830780565738678,1.0,0.0,0.0,3.590740442276001,3.590763092041016,8.603225865044806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.869140625,0.0,1435.1363525390625,1895.4371337890625,0.0,2755.713134765625,0.8866977095603943,1.0,0.0,3.0,1.0,0.0
17749500,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.859911322593689,0.3145705163478851,0.2843347489833832,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9252230525016784,0.3888050317764282,0.3690463006496429,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9186483025550842,0.3814761042594909,0.2676103115081787,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8940818309783936,0.3536056876182556,0.3359964191913605,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.742180347442627,0.1994394809007644,0.9054939150810242,284.90936279296875,284.95001220703125,297.4022216796875,295.4822692871094,297.2919006347656,297.20465087890625,284.9003295898437,1.0,0.4841317534446716,0.7144338488578796,0.7144338488578796,1.0,1.0,-2.5961012840271,1.147154450416565,1.4489467144012451,0.5587644577026367,0.8822683691978455,0.8822683691978455,0.0,102.5368881225586,82.0,59029.5703125,0.0,1447.7481689453125,1.0,279.4991455078125,283.4520263671875,298.5118408203125,302.3980407714844,293.1499938964844,293.1499938964844,279.45001220703125,34005.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365678191184998,1.0,0.0,0.0,3.5829498767852783,3.582972764968872,8.565934308535361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.89453125,0.0,1445.19287109375,1895.4371337890625,0.0,2809.665771484375,0.8876990675926208,1.0,0.0,3.0,1.0,0.0
17749560,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8735353946685791,0.3145177662372589,0.2841924428939819,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9426832795143129,0.3892181515693664,0.3693218827247619,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9357346296310424,0.3815163671970367,0.2675642073154449,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9092307686805724,0.3539263010025024,0.3361784517765045,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7534007430076599,0.1995043605566024,0.905064344406128,284.8814697265625,284.95001220703125,297.4184875488281,295.48681640625,297.2975769042969,297.2019348144531,284.8822631835937,1.0,0.4803388118743896,0.7135960459709167,0.7135960459709167,1.0,1.0,-2.595911979675293,1.1467247009277344,1.449187397956848,0.5585017800331116,0.8430608510971069,0.8430608510971069,0.0,97.21231842041016,70.0,58992.26171875,0.0,1423.9375,1.0,279.457763671875,283.4326171875,298.5094909667969,302.358154296875,293.1499938964844,293.1499938964844,279.75,39062.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387377858161926,1.0,0.0,0.0,3.546847343444824,3.546870946884156,8.394180213144864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.48828125,0.0,1443.67236328125,1895.4371337890625,0.0,2829.924560546875,0.8859069347381592,1.0,0.0,3.0,1.0,0.0
17749620,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.910729706287384,0.3154435455799103,0.2842912077903747,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9826613664627076,0.3908720910549164,0.3701654970645904,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9765281677246094,0.382552295923233,0.2677299976348877,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.952639639377594,0.3553204536437988,0.3368008136749267,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7842592597007751,0.2000686675310135,0.9047688245773317,285.037109375,284.95001220703125,297.4517517089844,295.4965515136719,297.3135070800781,297.20416259765625,285.0374450683594,1.0,0.4725352823734283,0.711920440196991,0.711920440196991,1.0,1.0,-2.59762978553772,1.1468864679336548,1.450743317604065,0.5583544969558716,0.9685998558998108,0.9685998558998108,0.0,85.86943054199219,88.0,58168.765625,0.0,1375.98486328125,1.0,279.74237060546875,283.6006164550781,298.4734191894531,302.2015380859375,293.1499938964844,293.1499938964844,279.45001220703125,31042.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307252526283264,1.0,0.0,0.0,3.6024906635284424,3.602513313293457,8.659624199935934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4921875,0.0,1444.3399658203125,1895.4371337890625,0.0,2755.1982421875,0.8887982368469238,1.0,0.0,3.0,1.0,0.0
17749680,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.910729706287384,0.3154435455799103,0.2842912077903747,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9826613664627076,0.3908720910549164,0.3701654970645904,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9765281677246094,0.382552295923233,0.2677299976348877,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.952639639377594,0.3553204536437988,0.3368008136749267,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7842592597007751,0.2000686675310135,0.9047688245773317,285.037109375,284.95001220703125,297.4517517089844,295.4965515136719,297.3135070800781,297.20416259765625,285.0374450683594,1.0,0.4725352823734283,0.711920440196991,0.711920440196991,1.0,1.0,-2.59762978553772,1.1468864679336548,1.450743317604065,0.5583544969558716,0.9685998558998108,0.9685998558998108,0.0,85.86943054199219,88.0,58168.765625,0.0,1375.98486328125,1.0,279.74237060546875,283.6006164550781,298.4734191894531,302.2015380859375,293.1499938964844,293.1499938964844,279.45001220703125,31042.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307252526283264,1.0,0.0,0.0,3.6024906635284424,3.602513313293457,8.659624199935934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4921875,0.0,1444.3399658203125,1895.4371337890625,0.0,2755.1982421875,0.8887982368469238,1.0,0.0,3.0,1.0,0.0
17749740,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9125768542289734,0.3156473040580749,0.2847782373428345,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9846886992454528,0.3919704854488373,0.3714569211006164,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9781818985939026,0.3829425573348999,0.2682214677333832,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9550185799598694,0.3562102317810058,0.3378752768039703,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.785845935344696,0.2003650665283203,0.9067565202713012,284.8822326660156,284.95001220703125,297.4859619140625,295.5071716308594,297.3271179199219,297.2015686035156,284.883056640625,1.0,0.4741005003452301,0.7102448344230652,0.7102448344230652,1.0,1.0,-2.6040380001068115,1.1492537260055542,1.4547843933105469,0.5594543218612671,0.8561155200004578,0.8561155200004578,0.0,85.78507232666016,106.0,59226.56640625,0.0,1383.9527587890625,1.0,279.4574279785156,283.4270935058594,298.5303649902344,302.3910827636719,293.1499938964844,293.1499938964844,279.75,37985.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387718200683594,1.0,0.0,0.0,3.5656847953796387,3.5657083988189697,8.4835807001582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8447265625,0.0,1455.8873291015625,1895.4371337890625,0.0,2830.2421875,0.8887718915939331,1.0,0.0,3.0,1.0,0.0
17749800,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9125768542289734,0.3156473040580749,0.2847782373428345,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9846886992454528,0.3919704854488373,0.3714569211006164,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9781818985939026,0.3829425573348999,0.2682214677333832,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9550185799598694,0.3562102317810058,0.3378752768039703,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.785845935344696,0.2003650665283203,0.9067565202713012,284.8822326660156,284.95001220703125,297.4859619140625,295.5071716308594,297.3271179199219,297.2015686035156,284.883056640625,1.0,0.4741005003452301,0.7102448344230652,0.7102448344230652,1.0,1.0,-2.6040380001068115,1.1492537260055542,1.4547843933105469,0.5594543218612671,0.8561155200004578,0.8561155200004578,0.0,85.78507232666016,106.0,59226.56640625,0.0,1383.9527587890625,1.0,279.4574279785156,283.4270935058594,298.5303649902344,302.3910827636719,293.1499938964844,293.1499938964844,279.75,37985.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387718200683594,1.0,0.0,0.0,3.5656847953796387,3.5657083988189697,8.4835807001582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8447265625,0.0,1455.8873291015625,1895.4371337890625,0.0,2830.2421875,0.8887718915939331,1.0,0.0,3.0,1.0,0.0
17749860,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8889331817626953,0.3164420425891876,0.2854659259319305,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9622737169265748,0.3935375809669494,0.3729553520679474,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9540762901306152,0.3838809728622436,0.2688647508621216,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.928826093673706,0.3575114607810974,0.3391482830047607,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7663393616676331,0.2008301615715026,0.9095629453659058,285.04644775390625,284.95001220703125,297.52117919921875,295.5186767578125,297.3433837890625,297.2028503417969,285.0472106933594,1.0,0.4806008338928222,0.7085475921630859,0.7085475921630859,1.0,1.0,-2.6123318672180176,1.1525181531906128,1.4598137140274048,0.5609083771705627,0.9902907609939576,0.9902907609939576,0.0,93.01824188232422,124.0,58497.37890625,0.0,1427.0147705078125,1.0,279.7425231933594,283.6020202636719,298.49713134765625,302.2430725097656,293.1499938964844,293.1499938964844,279.45001220703125,30384.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310804963111877,1.0,0.0,0.0,3.621305227279663,3.621328115463257,8.750312758820655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1669921875,0.0,1459.794189453125,1895.4371337890625,0.0,2758.50634765625,0.8922669291496277,1.0,0.0,3.0,1.0,0.0
17749920,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8889331817626953,0.3164420425891876,0.2854659259319305,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9622737169265748,0.3935375809669494,0.3729553520679474,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9540762901306152,0.3838809728622436,0.2688647508621216,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.928826093673706,0.3575114607810974,0.3391482830047607,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7663393616676331,0.2008301615715026,0.9095629453659058,285.04644775390625,284.95001220703125,297.52117919921875,295.5186767578125,297.3433837890625,297.2028503417969,285.0472106933594,1.0,0.4806008338928222,0.7085475921630859,0.7085475921630859,1.0,1.0,-2.6123318672180176,1.1525181531906128,1.4598137140274048,0.5609083771705627,0.9902907609939576,0.9902907609939576,0.0,93.01824188232422,124.0,58497.37890625,0.0,1427.0147705078125,1.0,279.7425231933594,283.6020202636719,298.49713134765625,302.2430725097656,293.1499938964844,293.1499938964844,279.45001220703125,30384.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310804963111877,1.0,0.0,0.0,3.621305227279663,3.621328115463257,8.750312758820655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1669921875,0.0,1459.794189453125,1895.4371337890625,0.0,2758.50634765625,0.8922669291496277,1.0,0.0,3.0,1.0,0.0
17749980,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8587166666984558,0.3164445459842682,0.2862268686294555,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9266791343688964,0.3944860696792602,0.3745841085910797,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.917427659034729,0.384112149477005,0.2695983946323395,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8948840498924255,0.358244240283966,0.3405527770519256,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7415764927864075,0.2009442597627639,0.9130051732063292,284.8882751464844,284.95001220703125,297.5574645996094,295.5311584472656,297.35711669921875,297.19879150390625,284.888671875,1.0,0.4901898205280304,0.7068503499031067,0.7068503499031067,1.0,1.0,-2.621915102005005,1.156353235244751,1.4655617475509644,0.5628119111061096,0.8817945718765259,0.8817945718765259,0.0,104.73224639892578,142.0,59683.953125,0.0,1492.095458984375,1.0,279.4573059082031,283.4223022460937,298.556640625,302.4443054199219,293.1499938964844,293.1499938964844,279.75,36036.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395891785621643,1.0,0.0,0.0,3.5979793071746826,3.5980029106140137,8.63794866745593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.048828125,0.0,1476.3280029296875,1895.4371337890625,0.0,2837.876953125,0.8936188817024231,1.0,0.0,3.0,1.0,0.0
17750040,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8587166666984558,0.3164445459842682,0.2862268686294555,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9266791343688964,0.3944860696792602,0.3745841085910797,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.917427659034729,0.384112149477005,0.2695983946323395,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8948840498924255,0.358244240283966,0.3405527770519256,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7415764927864075,0.2009442597627639,0.9130051732063292,284.8882751464844,284.95001220703125,297.5574645996094,295.5311584472656,297.35711669921875,297.19879150390625,284.888671875,1.0,0.4901898205280304,0.7068503499031067,0.7068503499031067,1.0,1.0,-2.621915102005005,1.156353235244751,1.4655617475509644,0.5628119111061096,0.8817945718765259,0.8817945718765259,0.0,104.73224639892578,142.0,59683.953125,0.0,1492.095458984375,1.0,279.4573059082031,283.4223022460937,298.556640625,302.4443054199219,293.1499938964844,293.1499938964844,279.75,36036.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395891785621643,1.0,0.0,0.0,3.5979793071746826,3.5980029106140137,8.63794866745593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.048828125,0.0,1476.3280029296875,1895.4371337890625,0.0,2837.876953125,0.8936188817024231,1.0,0.0,3.0,1.0,0.0
17750100,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8437531590461731,0.3165776431560516,0.2864187359809875,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9080108404159546,0.3950470387935638,0.3752294182777405,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8995402455329895,0.3843366801738739,0.2698228657245636,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8786575198173523,0.3586812317371368,0.3410979211330414,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7293330430984497,0.2010024189949035,0.9142378568649292,285.0180969238281,284.95001220703125,297.5760192871094,295.53778076171875,297.3644714355469,297.19732666015625,285.02667236328125,1.0,0.4955916404724121,0.7060016989707947,0.7060016989707947,1.0,1.0,-2.62532377243042,1.1576226949691772,1.4677011966705322,0.5633437633514404,0.9666233658790588,0.9666233658790588,0.0,111.82817840576172,142.0,58868.0390625,0.0,1528.46923828125,1.0,279.70098876953125,283.5722351074219,298.51153564453125,302.2429504394531,293.1499938964844,293.1499938964844,279.75,32571.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341907858848572,1.0,0.0,0.0,3.6208345890045166,3.6208577156066895,8.748037885197846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.20703125,0.0,1475.5108642578125,1895.4371337890625,0.0,2787.490966796875,0.89490807056427,1.0,0.0,3.0,1.0,0.0
17750160,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8310662508010864,0.317041277885437,0.2869924306869507,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8930948972702026,0.3958922922611236,0.3762044310569763,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8847193717956543,0.3848845958709717,0.2703270018100738,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8646353483200073,0.359378844499588,0.3419423997402191,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7184848189353943,0.2012133002281189,0.9162471890449524,285.05584716796875,284.95001220703125,297.5948791503906,295.5446472167969,297.37353515625,297.1986694335937,285.0570068359375,1.0,0.5013932585716248,0.705062985420227,0.705062985420227,1.0,1.0,-2.631216049194336,1.160035252571106,1.47118079662323,0.5644540786743164,1.0,1.0,0.0,119.1084213256836,160.0,58929.37890625,0.0,1569.201171875,1.0,279.7425842285156,283.60162353515625,298.5245361328125,302.2976379394531,293.1499938964844,293.1499938964844,279.45001220703125,29995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322479724884033,1.0,0.0,0.0,3.6478230953216553,3.647845983505249,8.878933499545383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.056640625,0.0,1485.849853515625,1895.4371337890625,0.0,2769.3818359375,0.8977735638618469,1.0,0.0,3.0,1.0,0.0
17750220,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8066174983978271,0.3168909251689911,0.2877820432186126,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8655685782432556,0.3967080414295196,0.3778843581676483,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.857288122177124,0.3849870264530182,0.2711004018783569,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8391623497009277,0.3599748015403747,0.3433928787708282,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6959180235862732,0.2011585831642151,0.9197455644607544,284.8922119140625,284.95001220703125,297.6334533691406,295.5592041015625,297.3877258300781,297.1937255859375,284.8922119140625,1.0,0.5135778784751892,0.703185498714447,0.703185498714447,1.0,1.0,-2.641066551208496,1.163894772529602,1.4771716594696045,0.5663133263587952,0.908664345741272,0.908664345741272,0.0,135.2377166748047,163.0,60188.30078125,0.0,1655.507080078125,1.0,279.4570617675781,283.414794921875,298.5852355957031,302.5038146972656,293.1499938964844,293.1499938964844,279.1499938964844,34453.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408000469207764,1.0,0.0,0.0,3.6355350017547607,3.635558605194092,8.819215508992784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8916015625,0.0,1505.6134033203125,1895.4371337890625,0.0,2849.191162109375,0.9001486897468567,1.0,0.0,3.0,1.0,0.0
17750280,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8066174983978271,0.3168909251689911,0.2877820432186126,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8655685782432556,0.3967080414295196,0.3778843581676483,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.857288122177124,0.3849870264530182,0.2711004018783569,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8391623497009277,0.3599748015403747,0.3433928787708282,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6959180235862732,0.2011585831642151,0.9197455644607544,284.8922119140625,284.95001220703125,297.6334533691406,295.5592041015625,297.3877258300781,297.1937255859375,284.8922119140625,1.0,0.5135778784751892,0.703185498714447,0.703185498714447,1.0,1.0,-2.641066551208496,1.163894772529602,1.4771716594696045,0.5663133263587952,0.908664345741272,0.908664345741272,0.0,135.2377166748047,163.0,60188.30078125,0.0,1655.507080078125,1.0,279.4570617675781,283.414794921875,298.5852355957031,302.5038146972656,293.1499938964844,293.1499938964844,279.1499938964844,34453.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408000469207764,1.0,0.0,0.0,3.6355350017547607,3.635558605194092,8.819215508992784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8916015625,0.0,1505.6134033203125,1895.4371337890625,0.0,2849.191162109375,0.9001486897468567,1.0,0.0,3.0,1.0,0.0
17750340,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.7895172238349915,0.3160080313682556,0.2874902188777923,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8487928509712219,0.3968215882778168,0.3785319030284881,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8404579758644104,0.3843312859535217,0.2710439562797546,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8235858678817749,0.3599092364311218,0.3438703715801239,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6808698177337646,0.2006190419197082,0.9198558926582336,284.801025390625,284.95001220703125,297.6732482910156,295.5748596191406,297.399169921875,297.1830139160156,284.8054504394531,1.0,0.5211772918701172,0.7013080716133118,0.7013080716133118,1.0,1.0,-2.642138719558716,1.163576602935791,1.4785619974136353,0.5659290552139282,0.754971981048584,0.754971981048584,0.0,147.0292510986328,151.0,60642.72265625,0.0,1710.138427734375,1.0,279.1581420898437,283.3129577636719,298.59149169921875,302.5590515136719,293.1499938964844,293.1499938964844,279.45001220703125,52687.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466490507125854,1.0,0.0,0.0,3.4838716983795166,3.4838969707489014,8.0987422279577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.935546875,0.0,1475.2547607421875,1895.4371337890625,0.0,2903.895263671875,0.8892831206321716,1.0,0.0,3.0,1.0,0.0
17750400,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.7895172238349915,0.3160080313682556,0.2874902188777923,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8487928509712219,0.3968215882778168,0.3785319030284881,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8404579758644104,0.3843312859535217,0.2710439562797546,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8235858678817749,0.3599092364311218,0.3438703715801239,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6808698177337646,0.2006190419197082,0.9198558926582336,284.801025390625,284.95001220703125,297.6732482910156,295.5748596191406,297.399169921875,297.1830139160156,284.8054504394531,1.0,0.5211772918701172,0.7013080716133118,0.7013080716133118,1.0,1.0,-2.642138719558716,1.163576602935791,1.4785619974136353,0.5659290552139282,0.754971981048584,0.754971981048584,0.0,147.0292510986328,151.0,60642.72265625,0.0,1710.138427734375,1.0,279.1581420898437,283.3129577636719,298.59149169921875,302.5590515136719,293.1499938964844,293.1499938964844,279.45001220703125,52687.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466490507125854,1.0,0.0,0.0,3.4838716983795166,3.4838969707489014,8.0987422279577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.935546875,0.0,1475.2547607421875,1895.4371337890625,0.0,2903.895263671875,0.8892831206321716,1.0,0.0,3.0,1.0,0.0
17750460,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7877236604690552,0.3165431022644043,0.2876577377319336,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8474871516227722,0.3980821967124939,0.3794469833374023,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8387754559516907,0.3849958479404449,0.2712741196155548,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8222408294677734,0.3608910143375397,0.3445485532283783,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6790316700935364,0.2006787806749344,0.9194913506507874,284.9663391113281,284.95001220703125,297.7143249511719,295.5916748046875,297.417236328125,297.1830749511719,284.96832275390625,1.0,0.5219709873199463,0.6994317173957825,0.6994317173957825,1.0,1.0,-2.644087791442871,1.1636866331100464,1.4804011583328247,0.5656304359436035,0.8405646681785583,0.8405646681785583,0.0,148.57272338867188,139.0,59844.2109375,0.0,1719.916748046875,1.0,279.4408569335937,283.4878234863281,298.5613098144531,302.3944702148437,293.1499938964844,293.1499938964844,279.75,40372.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367304801940918,1.0,0.0,0.0,3.5313565731048584,3.531380176544189,8.321017617163307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5029296875,0.0,1436.7833251953125,1895.4371337890625,0.0,2811.18408203125,0.8842770457267761,1.0,0.0,3.0,1.0,0.0
17750520,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7877236604690552,0.3165431022644043,0.2876577377319336,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8474871516227722,0.3980821967124939,0.3794469833374023,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8387754559516907,0.3849958479404449,0.2712741196155548,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8222408294677734,0.3608910143375397,0.3445485532283783,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6790316700935364,0.2006787806749344,0.9194913506507874,284.9663391113281,284.95001220703125,297.7143249511719,295.5916748046875,297.417236328125,297.1830749511719,284.96832275390625,1.0,0.5219709873199463,0.6994317173957825,0.6994317173957825,1.0,1.0,-2.644087791442871,1.1636866331100464,1.4804011583328247,0.5656304359436035,0.8405646681785583,0.8405646681785583,0.0,148.57272338867188,139.0,59844.2109375,0.0,1719.916748046875,1.0,279.4408569335937,283.4878234863281,298.5613098144531,302.3944702148437,293.1499938964844,293.1499938964844,279.75,40372.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367304801940918,1.0,0.0,0.0,3.5313565731048584,3.531380176544189,8.321017617163307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5029296875,0.0,1436.7833251953125,1895.4371337890625,0.0,2811.18408203125,0.8842770457267761,1.0,0.0,3.0,1.0,0.0
