time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.7954038977622986,0.3179036974906921,0.2885276079177856,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8555691838264465,0.4001282453536987,0.3810082674026489,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8462821841239929,0.3865196704864502,0.2720553874969482,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8296724557876587,0.3626202642917633,0.3458195924758911,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.6854915022850037,0.2013018876314163,0.920744776725769,285.1229858398437,284.95001220703125,297.7567138671875,295.6097106933594,297.4399108886719,297.1903686523437,285.1236267089844,1.0,0.5194710493087769,0.697555422782898,0.697555422782898,1.0,1.0,-2.6509780883789062,1.166122317314148,1.4848556518554688,0.5665686130523682,1.0,1.0,0.0,143.74215698242188,127.0,59135.1796875,0.0,1708.090576171875,1.0,279.741943359375,283.655029296875,298.58453369140625,302.3584899902344,293.1499938964844,293.1499938964844,279.45001220703125,29476.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293484449386597,1.0,0.0,0.0,3.6106536388397217,3.610676050186157,8.69891209731577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.525390625,0.0,1441.5517578125,1895.4371337890625,0.0,2742.380859375,0.8888001441955566,1.0,0.0,3.0,1.0,0.0
17750640,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.7954038977622986,0.3179036974906921,0.2885276079177856,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8555691838264465,0.4001282453536987,0.3810082674026489,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8462821841239929,0.3865196704864502,0.2720553874969482,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8296724557876587,0.3626202642917633,0.3458195924758911,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.6854915022850037,0.2013018876314163,0.920744776725769,285.1229858398437,284.95001220703125,297.7567138671875,295.6097106933594,297.4399108886719,297.1903686523437,285.1236267089844,1.0,0.5194710493087769,0.697555422782898,0.697555422782898,1.0,1.0,-2.6509780883789062,1.166122317314148,1.4848556518554688,0.5665686130523682,1.0,1.0,0.0,143.74215698242188,127.0,59135.1796875,0.0,1708.090576171875,1.0,279.741943359375,283.655029296875,298.58453369140625,302.3584899902344,293.1499938964844,293.1499938964844,279.45001220703125,29476.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293484449386597,1.0,0.0,0.0,3.6106536388397217,3.610676050186157,8.69891209731577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.525390625,0.0,1441.5517578125,1895.4371337890625,0.0,2742.380859375,0.8888001441955566,1.0,0.0,3.0,1.0,0.0
17750700,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8011324405670166,0.3182439506053924,0.2889220416545868,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8616518378257751,0.4008942246437073,0.3817770183086395,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8519982099533081,0.3869826793670654,0.2724329829216003,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8352147340774536,0.3632630109786987,0.3464520871639251,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6904865503311157,0.2015319615602493,0.921500325202942,284.9937744140625,284.95001220703125,297.7784423828125,295.6191711425781,297.45025634765625,297.1919250488281,284.9833984375,1.0,0.5174402594566345,0.6966172456741333,0.6966172456741333,1.0,1.0,-2.654501676559448,1.1673592329025269,1.4871424436569214,0.5671100616455078,0.9682081937789916,0.9682081937789916,0.0,140.11465454101562,127.0,60261.796875,0.0,1696.775634765625,1.0,279.49835205078125,283.4967041015625,298.6522521972656,302.607177734375,293.1499938964844,293.1499938964844,279.45001220703125,30128.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358091711997986,1.0,0.0,0.0,3.618762731552124,3.618785381317138,8.738030032873212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.478515625,0.0,1455.134033203125,1895.4371337890625,0.0,2802.586669921875,0.8912891745567322,1.0,0.0,3.0,1.0,0.0
17750760,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8067480325698853,0.3181312382221222,0.2888384759426117,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8678768873214722,0.4012688994407654,0.3821267187595367,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8578011989593506,0.387012243270874,0.2724624574184418,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8408610820770264,0.3635517358779907,0.3467070460319519,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6955370903015137,0.2015507370233535,0.9212604761123656,284.9446105957031,284.95001220703125,297.8005065917969,295.62896728515625,297.458740234375,297.1898498535156,284.9435119628906,1.0,0.514892578125,0.6957003474235535,0.6957003474235535,1.0,1.0,-2.654880285263061,1.167109489440918,1.4877707958221436,0.566875696182251,0.9394087195396424,0.9394087195396424,0.0,136.30953979492188,115.0,60397.046875,0.0,1680.0999755859375,1.0,279.4573974609375,283.4540100097656,298.6576843261719,302.58935546875,293.1499938964844,293.1499938964844,279.1499938964844,32185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387283682823181,1.0,0.0,0.0,3.614058494567871,3.614081382751465,8.715326202946017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.529296875,0.0,1465.2880859375,1895.4371337890625,0.0,2829.836669921875,0.8926734924316406,1.0,0.0,3.0,1.0,0.0
17750820,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8186493515968323,0.3174048364162445,0.287993848323822,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.882123589515686,0.4015035629272461,0.3821547627449035,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.871125340461731,0.3865524232387543,0.271997720003128,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8538335561752319,0.3636746406555176,0.3466129899024963,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.7068179845809937,0.2012641578912735,0.9188520908355712,284.81451416015625,284.95001220703125,297.845703125,295.6495056152344,297.4737243652344,297.1815185546875,284.8176574707031,1.0,0.5085734128952026,0.6938665509223938,0.6938665509223938,1.0,1.0,-2.650338649749756,1.1641050577163696,1.486233472824097,0.5650080442428589,0.7836748361587524,0.7836748361587524,0.0,127.8750228881836,103.0,61001.41796875,0.0,1635.4793701171875,1.0,279.1580505371094,283.313720703125,298.6692199707031,302.66015625,293.1499938964844,293.1499938964844,279.45001220703125,46872.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451490998268127,1.0,0.0,0.0,3.50504207611084,3.505066633224488,8.197469014703529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3466796875,0.0,1455.912841796875,1895.4371337890625,0.0,2889.858642578125,0.8864471316337585,1.0,0.0,3.0,1.0,0.0
17750880,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8186493515968323,0.3174048364162445,0.287993848323822,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.882123589515686,0.4015035629272461,0.3821547627449035,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.871125340461731,0.3865524232387543,0.271997720003128,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8538335561752319,0.3636746406555176,0.3466129899024963,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.7068179845809937,0.2012641578912735,0.9188520908355712,284.81451416015625,284.95001220703125,297.845703125,295.6495056152344,297.4737243652344,297.1815185546875,284.8176574707031,1.0,0.5085734128952026,0.6938665509223938,0.6938665509223938,1.0,1.0,-2.650338649749756,1.1641050577163696,1.486233472824097,0.5650080442428589,0.7836748361587524,0.7836748361587524,0.0,127.8750228881836,103.0,61001.41796875,0.0,1635.4793701171875,1.0,279.1580505371094,283.313720703125,298.6692199707031,302.66015625,293.1499938964844,293.1499938964844,279.45001220703125,46872.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451490998268127,1.0,0.0,0.0,3.50504207611084,3.505066633224488,8.197469014703529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3466796875,0.0,1455.912841796875,1895.4371337890625,0.0,2889.858642578125,0.8864471316337585,1.0,0.0,3.0,1.0,0.0
17750940,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8357181549072266,0.3180122971534729,0.2877716422080993,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9030036330223083,0.4027882516384125,0.3826220631599426,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8911822438240051,0.3873600959777832,0.2719684839248657,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8732919692993164,0.3648046255111694,0.3469488620758056,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.722165584564209,0.2015220373868942,0.9171761274337769,284.97662353515625,284.95001220703125,297.89239501953125,295.6714172363281,297.49493408203125,297.1829833984375,284.9775390625,1.0,0.5013850331306458,0.6920327544212341,0.6920327544212341,1.0,1.0,-2.648978471755981,1.1626255512237549,1.486353039741516,0.5637775659561157,0.8741195797920227,0.8741195797920227,0.0,117.53904724121094,91.0,60149.2734375,0.0,1586.8885498046875,1.0,279.44195556640625,283.4869079589844,298.6407775878906,302.49432373046875,293.1499938964844,293.1499938964844,279.75,36765.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352820873260498,1.0,0.0,0.0,3.552096128463745,3.552119255065918,8.419042387686204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.865234375,0.0,1432.5245361328125,1895.4371337890625,0.0,2797.6689453125,0.884376049041748,1.0,0.0,3.0,1.0,0.0
17751000,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8357181549072266,0.3180122971534729,0.2877716422080993,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9030036330223083,0.4027882516384125,0.3826220631599426,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8911822438240051,0.3873600959777832,0.2719684839248657,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8732919692993164,0.3648046255111694,0.3469488620758056,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.722165584564209,0.2015220373868942,0.9171761274337769,284.97662353515625,284.95001220703125,297.89239501953125,295.6714172363281,297.49493408203125,297.1829833984375,284.9775390625,1.0,0.5013850331306458,0.6920327544212341,0.6920327544212341,1.0,1.0,-2.648978471755981,1.1626255512237549,1.486353039741516,0.5637775659561157,0.8741195797920227,0.8741195797920227,0.0,117.53904724121094,91.0,60149.2734375,0.0,1586.8885498046875,1.0,279.44195556640625,283.4869079589844,298.6407775878906,302.49432373046875,293.1499938964844,293.1499938964844,279.75,36765.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352820873260498,1.0,0.0,0.0,3.552096128463745,3.552119255065918,8.419042387686204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.865234375,0.0,1432.5245361328125,1895.4371337890625,0.0,2797.6689453125,0.884376049041748,1.0,0.0,3.0,1.0,0.0
17751060,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.8611865043640137,0.3194961249828338,0.2884901762008667,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9359354376792908,0.4048909544944763,0.3839626908302307,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.921789050102234,0.3891142904758453,0.2727000713348388,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9019502401351928,0.3667526841163635,0.3481439352035522,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7430520057678223,0.2023408114910125,0.918034851551056,285.1404113769531,284.95001220703125,297.9406433105469,295.6947326660156,297.5209045410156,297.1917724609375,285.1418762207031,1.0,0.4941242337226867,0.6903895139694214,0.6903895139694214,1.0,1.0,-2.654794931411743,1.1646080017089844,1.4901869297027588,0.5644505023956299,1.0,1.0,0.0,105.79881286621094,79.0,59359.44140625,0.0,1541.9178466796875,1.0,279.7417297363281,283.6642150878906,298.6684875488281,302.4574890136719,293.1499938964844,293.1499938964844,279.45001220703125,29429.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827724277973175,1.0,0.0,0.0,3.61449670791626,3.6145193576812735,8.71744020969345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.0673828125,0.0,1445.3441162109375,1895.4371337890625,0.0,2727.271240234375,0.8895493745803833,1.0,0.0,3.0,1.0,0.0
17751120,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.8611865043640137,0.3194961249828338,0.2884901762008667,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9359354376792908,0.4048909544944763,0.3839626908302307,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.921789050102234,0.3891142904758453,0.2727000713348388,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9019502401351928,0.3667526841163635,0.3481439352035522,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7430520057678223,0.2023408114910125,0.918034851551056,285.1404113769531,284.95001220703125,297.9406433105469,295.6947326660156,297.5209045410156,297.1917724609375,285.1418762207031,1.0,0.4941242337226867,0.6903895139694214,0.6903895139694214,1.0,1.0,-2.654794931411743,1.1646080017089844,1.4901869297027588,0.5644505023956299,1.0,1.0,0.0,105.79881286621094,79.0,59359.44140625,0.0,1541.9178466796875,1.0,279.7417297363281,283.6642150878906,298.6684875488281,302.4574890136719,293.1499938964844,293.1499938964844,279.45001220703125,29429.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827724277973175,1.0,0.0,0.0,3.61449670791626,3.6145193576812735,8.71744020969345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.0673828125,0.0,1445.3441162109375,1895.4371337890625,0.0,2727.271240234375,0.8895493745803833,1.0,0.0,3.0,1.0,0.0
17751180,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8935832381248474,0.3198606967926025,0.2887783348560333,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9735926389694214,0.4060971438884735,0.384989321231842,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9607172012329102,0.3898651003837585,0.2731726467609405,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9406071901321412,0.3679212033748626,0.349100649356842,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7698429226875305,0.2027765959501266,0.9186602234840392,284.9609680175781,284.95001220703125,297.990478515625,295.7194519042969,297.5431213378906,297.19268798828125,284.9593200683594,1.0,0.4867126643657684,0.6887462735176086,0.6887462735176086,1.0,1.0,-2.658852815628052,1.1657215356826782,1.4931312799453735,0.5648068189620972,0.9721989631652832,0.9721989631652832,0.0,94.31594848632812,82.0,60712.2890625,0.0,1495.49609375,1.0,279.4579772949219,283.4598388671875,298.7464599609375,302.6963195800781,293.1499938964844,293.1499938964844,279.1499938964844,30733.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367549777030945,1.0,0.0,0.0,3.628868341445923,3.6288912296295166,8.786900593804603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.794921875,0.0,1470.611328125,1895.4371337890625,0.0,2811.412353515625,0.8943142890930176,1.0,0.0,3.0,1.0,0.0
17751240,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8935832381248474,0.3198606967926025,0.2887783348560333,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9735926389694214,0.4060971438884735,0.384989321231842,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9607172012329102,0.3898651003837585,0.2731726467609405,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9406071901321412,0.3679212033748626,0.349100649356842,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7698429226875305,0.2027765959501266,0.9186602234840392,284.9609680175781,284.95001220703125,297.990478515625,295.7194519042969,297.5431213378906,297.19268798828125,284.9593200683594,1.0,0.4867126643657684,0.6887462735176086,0.6887462735176086,1.0,1.0,-2.658852815628052,1.1657215356826782,1.4931312799453735,0.5648068189620972,0.9721989631652832,0.9721989631652832,0.0,94.31594848632812,82.0,60712.2890625,0.0,1495.49609375,1.0,279.4579772949219,283.4598388671875,298.7464599609375,302.6963195800781,293.1499938964844,293.1499938964844,279.1499938964844,30733.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367549777030945,1.0,0.0,0.0,3.628868341445923,3.6288912296295166,8.786900593804603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.794921875,0.0,1470.611328125,1895.4371337890625,0.0,2811.412353515625,0.8943142890930176,1.0,0.0,3.0,1.0,0.0
17751300,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.9038332104682922,0.3195685148239136,0.2885392606258392,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.9837434887886048,0.4062688648700714,0.3851635158061981,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.9716463685035706,0.3897691071033478,0.2731242179870605,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9528080224990844,0.3681095242500305,0.349279910326004,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7786457538604736,0.2027402818202972,0.918302357196808,284.8249206542969,284.95001220703125,298.0159912109375,295.7323608398437,297.55230712890625,297.1893615722656,284.8168029785156,1.0,0.4847356081008911,0.6879246234893799,0.6879246234893799,1.0,1.0,-2.658503293991089,1.1651567220687866,1.4933464527130127,0.5643489360809326,0.8649249076843262,0.8649249076843262,0.0,91.13853454589844,82.0,61682.234375,0.0,1480.619384765625,1.0,279.20086669921875,283.30157470703125,298.7784423828125,302.8617248535156,293.1499938964844,293.1499938964844,279.1499938964844,35308.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424190282821655,1.0,0.0,0.0,3.607341051101685,3.607364416122437,8.682957286509918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.5419921875,0.0,1481.1121826171875,1895.4371337890625,0.0,2864.32470703125,0.8946436047554016,1.0,0.0,3.0,1.0,0.0
17751360,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9095727801322936,0.3191417753696441,0.2881084978580475,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9889779090881348,0.4062905609607696,0.3851474821567535,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.977255880832672,0.3895186483860016,0.2729210555553436,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9593456983566284,0.3681556284427643,0.3492867946624756,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7834988236427307,0.2025876194238662,0.9174664616584778,284.812744140625,284.95001220703125,298.0419311523437,295.74566650390625,297.5608825683594,297.1845703125,284.8153991699219,1.0,0.4833528399467468,0.6870200634002686,0.6870200634002686,1.0,1.0,-2.6567273139953613,1.1638771295547483,1.4928503036499023,0.5634971857070923,0.8103952407836914,0.8103952407836914,0.0,89.38936614990234,100.0,61519.77734375,0.0,1470.280517578125,1.0,279.157958984375,283.2998046875,298.7668151855469,302.7878112792969,293.1499938964844,293.1499938964844,279.45001220703125,43125.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434107303619385,1.0,0.0,0.0,3.547148942947388,3.547173261642456,8.395608119826647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3583984375,0.0,1473.53369140625,1895.4371337890625,0.0,2873.59765625,0.8909386992454529,1.0,0.0,3.0,1.0,0.0
17751420,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.89731365442276,0.3196638524532318,0.288331538438797,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9785497784614564,0.4074708819389343,0.3860590159893036,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.965372920036316,0.3903163075447082,0.2732962369918823,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9465889930725098,0.3692860305309295,0.3501809537410736,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7733309268951416,0.2028332650661468,0.9184224009513856,284.9841003417969,284.95001220703125,298.0950927734375,295.7734375,297.5843811035156,297.1852111816406,284.9852294921875,1.0,0.4869894981384277,0.6852108836174011,0.6852108836174011,1.0,1.0,-2.660752058029175,1.1649153232574463,1.495836615562439,0.5635042786598206,0.9080827236175536,0.9080827236175536,0.0,93.07891845703124,118.0,60740.71484375,0.0,1492.498291015625,1.0,279.4422912597656,283.4813232421875,298.7445068359375,302.6324462890625,293.1499938964844,293.1499938964844,279.1499938964844,34583.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339222073554993,1.0,0.0,0.0,3.5923044681549072,3.59232759475708,8.61072180668998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.873046875,0.0,1459.491455078125,1895.4371337890625,0.0,2784.987060546875,0.8907156586647034,1.0,0.0,3.0,1.0,0.0
17751480,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.89731365442276,0.3196638524532318,0.288331538438797,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9785497784614564,0.4074708819389343,0.3860590159893036,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.965372920036316,0.3903163075447082,0.2732962369918823,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9465889930725098,0.3692860305309295,0.3501809537410736,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7733309268951416,0.2028332650661468,0.9184224009513856,284.9841003417969,284.95001220703125,298.0950927734375,295.7734375,297.5843811035156,297.1852111816406,284.9852294921875,1.0,0.4869894981384277,0.6852108836174011,0.6852108836174011,1.0,1.0,-2.660752058029175,1.1649153232574463,1.495836615562439,0.5635042786598206,0.9080827236175536,0.9080827236175536,0.0,93.07891845703124,118.0,60740.71484375,0.0,1492.498291015625,1.0,279.4422912597656,283.4813232421875,298.7445068359375,302.6324462890625,293.1499938964844,293.1499938964844,279.1499938964844,34583.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339222073554993,1.0,0.0,0.0,3.5923044681549072,3.59232759475708,8.61072180668998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.873046875,0.0,1459.491455078125,1895.4371337890625,0.0,2784.987060546875,0.8907156586647034,1.0,0.0,3.0,1.0,0.0
17751540,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8708098530769348,0.3196195662021637,0.2888980507850647,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9504700899124146,0.4082328975200653,0.3873663544654846,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9350032806396484,0.3906392157077789,0.2739751636981964,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9156513214111328,0.3700432181358337,0.3514621555805206,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7513712644577026,0.2028654962778091,0.920889139175415,284.8719177246094,284.95001220703125,298.1499938964844,295.8027648925781,297.60675048828125,297.1825561523437,284.8742980957031,1.0,0.4947366416454315,0.6834017038345337,0.6834017038345337,1.0,1.0,-2.668327569961548,1.1675808429718018,1.500746726989746,0.5645455718040466,0.8002809882164001,0.8002809882164001,0.0,102.57743072509766,136.0,61636.5078125,0.0,1546.0943603515625,1.0,279.15777587890625,283.35089111328125,298.81744384765625,302.8295593261719,293.1499938964844,293.1499938964844,279.45001220703125,44803.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840249240398407,1.0,0.0,0.0,3.511427879333496,3.5114521980285645,8.22736637928756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0595703125,0.0,1447.763916015625,1895.4371337890625,0.0,2844.044189453125,0.8853185772895813,1.0,0.0,3.0,1.0,0.0
17751600,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8708098530769348,0.3196195662021637,0.2888980507850647,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9504700899124146,0.4082328975200653,0.3873663544654846,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9350032806396484,0.3906392157077789,0.2739751636981964,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9156513214111328,0.3700432181358337,0.3514621555805206,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7513712644577026,0.2028654962778091,0.920889139175415,284.8719177246094,284.95001220703125,298.1499938964844,295.8027648925781,297.60675048828125,297.1825561523437,284.8742980957031,1.0,0.4947366416454315,0.6834017038345337,0.6834017038345337,1.0,1.0,-2.668327569961548,1.1675808429718018,1.500746726989746,0.5645455718040466,0.8002809882164001,0.8002809882164001,0.0,102.57743072509766,136.0,61636.5078125,0.0,1546.0943603515625,1.0,279.15777587890625,283.35089111328125,298.81744384765625,302.8295593261719,293.1499938964844,293.1499938964844,279.45001220703125,44803.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840249240398407,1.0,0.0,0.0,3.511427879333496,3.5114521980285645,8.22736637928756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0595703125,0.0,1447.763916015625,1895.4371337890625,0.0,2844.044189453125,0.8853185772895813,1.0,0.0,3.0,1.0,0.0
17751660,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8433266282081604,0.3202783167362213,0.2896889746189117,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9157797694206238,0.4095865488052368,0.3888845443725586,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9012237787246704,0.3916371762752533,0.2748300433158874,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8850324153900146,0.3713373839855194,0.3529490828514099,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.728794515132904,0.203152522444725,0.923933446407318,285.0312805175781,284.95001220703125,298.2059326171875,295.8330078125,297.6323547363281,297.184814453125,285.0321350097656,1.0,0.5048342943191528,0.6815958619117737,0.6815958619117737,1.0,1.0,-2.677567481994629,1.171040177345276,1.5065271854400637,0.5658594369888306,0.9247269630432128,0.9247269630432128,0.0,115.42949676513672,154.0,61046.30859375,0.0,1617.6585693359375,1.0,279.442138671875,283.517822265625,298.80926513671875,302.7130432128906,293.1499938964844,293.1499938964844,279.1499938964844,33317.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321765065193176,1.0,0.0,0.0,3.578365087509156,3.578387975692749,8.544026854906406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.8544921875,0.0,1435.2418212890625,1895.4371337890625,0.0,2768.7158203125,0.8860921263694763,1.0,0.0,3.0,1.0,0.0
17751720,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8433266282081604,0.3202783167362213,0.2896889746189117,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9157797694206238,0.4095865488052368,0.3888845443725586,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9012237787246704,0.3916371762752533,0.2748300433158874,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8850324153900146,0.3713373839855194,0.3529490828514099,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.728794515132904,0.203152522444725,0.923933446407318,285.0312805175781,284.95001220703125,298.2059326171875,295.8330078125,297.6323547363281,297.184814453125,285.0321350097656,1.0,0.5048342943191528,0.6815958619117737,0.6815958619117737,1.0,1.0,-2.677567481994629,1.171040177345276,1.5065271854400637,0.5658594369888306,0.9247269630432128,0.9247269630432128,0.0,115.42949676513672,154.0,61046.30859375,0.0,1617.6585693359375,1.0,279.442138671875,283.517822265625,298.80926513671875,302.7130432128906,293.1499938964844,293.1499938964844,279.1499938964844,33317.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321765065193176,1.0,0.0,0.0,3.578365087509156,3.578387975692749,8.544026854906406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.8544921875,0.0,1435.2418212890625,1895.4371337890625,0.0,2768.7158203125,0.8860921263694763,1.0,0.0,3.0,1.0,0.0
17751780,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8184440732002258,0.3201339542865753,0.2904227674007416,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8858062028884888,0.4103013277053833,0.3904182910919189,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8723708391189575,0.3919108211994171,0.275677889585495,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8575130105018616,0.3720482289791107,0.3544547259807586,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7067852020263672,0.2031013369560241,0.927217662334442,284.90020751953125,284.95001220703125,298.2621765136719,295.8634338378906,297.65496826171875,297.1816101074219,284.90155029296875,1.0,0.516327440738678,0.6797900199890137,0.6797900199890137,1.0,1.0,-2.687073230743408,1.174578070640564,1.5124951601028442,0.567360520362854,0.8313021659851074,0.8313021659851074,0.0,130.68507385253906,172.0,62141.7109375,0.0,1701.096435546875,1.0,279.15771484375,283.3659362792969,298.88385009765625,302.9272155761719,293.1499938964844,293.1499938964844,279.45001220703125,40579.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396486639976501,1.0,0.0,0.0,3.5287463665008545,3.528769969940185,8.308721248795337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.791015625,0.0,1435.5355224609375,1895.4371337890625,0.0,2838.432861328125,0.883826732635498,1.0,0.0,3.0,1.0,0.0
17751840,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8184440732002258,0.3201339542865753,0.2904227674007416,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8858062028884888,0.4103013277053833,0.3904182910919189,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8723708391189575,0.3919108211994171,0.275677889585495,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8575130105018616,0.3720482289791107,0.3544547259807586,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7067852020263672,0.2031013369560241,0.927217662334442,284.90020751953125,284.95001220703125,298.2621765136719,295.8634338378906,297.65496826171875,297.1816101074219,284.90155029296875,1.0,0.516327440738678,0.6797900199890137,0.6797900199890137,1.0,1.0,-2.687073230743408,1.174578070640564,1.5124951601028442,0.567360520362854,0.8313021659851074,0.8313021659851074,0.0,130.68507385253906,172.0,62141.7109375,0.0,1701.096435546875,1.0,279.15771484375,283.3659362792969,298.88385009765625,302.9272155761719,293.1499938964844,293.1499938964844,279.45001220703125,40579.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396486639976501,1.0,0.0,0.0,3.5287463665008545,3.528769969940185,8.308721248795337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.791015625,0.0,1435.5355224609375,1895.4371337890625,0.0,2838.432861328125,0.883826732635498,1.0,0.0,3.0,1.0,0.0
17751900,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8063347935676575,0.3202400505542755,0.2906325161457062,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8723539113998413,0.4107833206653595,0.3910293281078338,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8592453598976135,0.3922018408775329,0.2759799361228943,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8451709747314453,0.3725171685218811,0.3550689816474914,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6955455541610718,0.2031082808971405,0.9284182786941528,285.0279541015625,284.95001220703125,298.2903747558594,295.8786926269531,297.6668395996094,297.180908203125,285.0350952148437,1.0,0.5222753286361694,0.6788870692253113,0.6788870692253113,1.0,1.0,-2.6906001567840576,1.175775408744812,1.5148247480392456,0.5677307844161987,0.9191155433654784,0.9191155433654784,0.0,138.96957397460938,172.0,61427.546875,0.0,1744.2425537109375,1.0,279.3993225097656,283.5097961425781,298.8503723144531,302.73980712890625,293.1499938964844,293.1499938964844,279.45001220703125,34887.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341753482818604,1.0,0.0,0.0,3.560447931289673,3.5604708194732666,8.458679303657846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.7861328125,0.0,1427.682861328125,1895.4371337890625,0.0,2787.34716796875,0.8842273950576782,1.0,0.0,3.0,1.0,0.0
17751960,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7953651547431946,0.3206287920475006,0.291195660829544,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.860914945602417,0.4115219414234161,0.3919548094272613,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8481836915016174,0.3927727341651916,0.2765426337718963,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8347440361976624,0.3732172548770904,0.3559674620628357,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6857398748397827,0.2032503932714462,0.9303364157676696,285.0577697753906,284.95001220703125,298.31866455078125,295.8940124511719,297.6801147460937,297.18267822265625,285.0585327148437,1.0,0.5284213423728943,0.6778967976570129,0.6778967976570129,1.0,1.0,-2.696446657180786,1.1780179738998413,1.5184288024902344,0.5686278343200684,0.9714967012405396,0.9714967012405396,0.0,147.1957244873047,160.0,61537.96875,0.0,1790.6944580078125,1.0,279.442138671875,283.532470703125,298.8734741210937,302.8092956542969,293.1499938964844,293.1499938964844,279.1499938964844,30878.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322785496711731,1.0,0.0,0.0,3.594598293304444,3.594620704650879,8.621721576673735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.1142578125,0.0,1434.6593017578125,1895.4371337890625,0.0,2769.6669921875,0.8868375420570374,1.0,0.0,3.0,1.0,0.0
17752020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7887639403343201,0.3203694522380829,0.2914611995220184,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8545772433280945,0.412115603685379,0.3929979503154754,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8418795466423035,0.3929327726364136,0.2770323157310486,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8289628028869629,0.3738166689872741,0.3569892346858978,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6798602938652039,0.2030857354402542,0.9312632083892822,284.9021911621094,284.95001220703125,298.3753662109375,295.9247436523437,297.7022399902344,297.1786193847656,284.90240478515625,1.0,0.5316839218139648,0.6759162545204163,0.6759162545204163,1.0,1.0,-2.700962781906128,1.1790592670440674,1.5219035148620603,0.5688207745552063,0.8731038570404053,0.8731038570404053,0.0,152.51742553710938,148.0,62700.890625,0.0,1821.9483642578125,1.0,279.15753173828125,283.3557434082031,298.9468688964844,303.02783203125,293.1499938964844,293.1499938964844,279.45001220703125,36402.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400242328643799,1.0,0.0,0.0,3.5700912475585938,3.5701146125793457,8.504561037625535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.0341796875,0.0,1449.0172119140625,1895.4371337890625,0.0,2841.94189453125,0.8878525495529175,1.0,0.0,3.0,1.0,0.0
17752080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7887639403343201,0.3203694522380829,0.2914611995220184,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8545772433280945,0.412115603685379,0.3929979503154754,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8418795466423035,0.3929327726364136,0.2770323157310486,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8289628028869629,0.3738166689872741,0.3569892346858978,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6798602938652039,0.2030857354402542,0.9312632083892822,284.9021911621094,284.95001220703125,298.3753662109375,295.9247436523437,297.7022399902344,297.1786193847656,284.90240478515625,1.0,0.5316839218139648,0.6759162545204163,0.6759162545204163,1.0,1.0,-2.700962781906128,1.1790592670440674,1.5219035148620603,0.5688207745552063,0.8731038570404053,0.8731038570404053,0.0,152.51742553710938,148.0,62700.890625,0.0,1821.9483642578125,1.0,279.15753173828125,283.3557434082031,298.9468688964844,303.02783203125,293.1499938964844,293.1499938964844,279.45001220703125,36402.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400242328643799,1.0,0.0,0.0,3.5700912475585938,3.5701146125793457,8.504561037625535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.0341796875,0.0,1449.0172119140625,1895.4371337890625,0.0,2841.94189453125,0.8878525495529175,1.0,0.0,3.0,1.0,0.0
17752140,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7916432619094849,0.3208611309528351,0.2914948165416717,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8580307364463806,0.4132794141769409,0.3937199711799621,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8449551463127136,0.3937584161758423,0.2773059904575348,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.832190990447998,0.3749453723430633,0.3577029407024383,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6822553277015686,0.20321586728096,0.9306928515434264,285.05682373046875,284.95001220703125,298.43231201171875,295.9555969238281,297.72735595703125,297.1796875,285.0572814941406,1.0,0.530257523059845,0.6739356517791748,0.6739356517791748,1.0,1.0,-2.702366352081299,1.1786534786224363,1.523712992668152,0.5680286288261414,1.0,1.0,0.0,150.3827362060547,136.0,61901.66796875,0.0,1814.23828125,1.0,279.4425354003906,283.5238037109375,298.9340515136719,302.89697265625,293.1499938964844,293.1499938964844,279.1499938964844,29733.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325003981590271,1.0,0.0,0.0,3.624043703079224,3.6240663528442383,8.763551022639149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.8671875,0.0,1457.9251708984375,1895.4371337890625,0.0,2771.734375,0.8921135663986206,1.0,0.0,3.0,1.0,0.0
17752200,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7916432619094849,0.3208611309528351,0.2914948165416717,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8580307364463806,0.4132794141769409,0.3937199711799621,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8449551463127136,0.3937584161758423,0.2773059904575348,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.832190990447998,0.3749453723430633,0.3577029407024383,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6822553277015686,0.20321586728096,0.9306928515434264,285.05682373046875,284.95001220703125,298.43231201171875,295.9555969238281,297.72735595703125,297.1796875,285.0572814941406,1.0,0.530257523059845,0.6739356517791748,0.6739356517791748,1.0,1.0,-2.702366352081299,1.1786534786224363,1.523712992668152,0.5680286288261414,1.0,1.0,0.0,150.3827362060547,136.0,61901.66796875,0.0,1814.23828125,1.0,279.4425354003906,283.5238037109375,298.9340515136719,302.89697265625,293.1499938964844,293.1499938964844,279.1499938964844,29733.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325003981590271,1.0,0.0,0.0,3.624043703079224,3.6240663528442383,8.763551022639149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.8671875,0.0,1457.9251708984375,1895.4371337890625,0.0,2771.734375,0.8921135663986206,1.0,0.0,3.0,1.0,0.0
17752260,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8000719547271729,0.3207162618637085,0.2914330661296844,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.867365300655365,0.4139158129692077,0.3943487405776977,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8536410331726074,0.3939871788024902,0.2775085866451263,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8407846689224243,0.3756031095981598,0.3583244979381561,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6896248459815979,0.2031444609165191,0.9298439025878906,284.8901672363281,284.95001220703125,298.4894104003906,295.9865417480469,297.7501525878906,297.1767272949219,284.8895874023437,1.0,0.5261766314506531,0.672038733959198,0.672038733959198,1.0,1.0,-2.703026056289673,1.1778972148895264,1.525128722190857,0.5672152042388916,0.8973263502120972,0.8973263502120972,0.0,144.22125244140625,124.0,63051.578125,0.0,1786.8375244140625,1.0,279.1582946777344,283.3366394042969,299.0060729980469,303.11065673828125,293.1499938964844,293.1499938964844,278.8500061035156,34776.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397409319877625,1.0,0.0,0.0,3.607924461364746,3.607947826385498,8.685767056704208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.6396484375,0.0,1477.8111572265625,1895.4371337890625,0.0,2839.294921875,0.8943314552307129,1.0,0.0,3.0,1.0,0.0
17752320,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8000719547271729,0.3207162618637085,0.2914330661296844,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.867365300655365,0.4139158129692077,0.3943487405776977,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8536410331726074,0.3939871788024902,0.2775085866451263,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8407846689224243,0.3756031095981598,0.3583244979381561,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6896248459815979,0.2031444609165191,0.9298439025878906,284.8901672363281,284.95001220703125,298.4894104003906,295.9865417480469,297.7501525878906,297.1767272949219,284.8895874023437,1.0,0.5261766314506531,0.672038733959198,0.672038733959198,1.0,1.0,-2.703026056289673,1.1778972148895264,1.525128722190857,0.5672152042388916,0.8973263502120972,0.8973263502120972,0.0,144.22125244140625,124.0,63051.578125,0.0,1786.8375244140625,1.0,279.1582946777344,283.3366394042969,299.0060729980469,303.11065673828125,293.1499938964844,293.1499938964844,278.8500061035156,34776.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397409319877625,1.0,0.0,0.0,3.607924461364746,3.607947826385498,8.685767056704208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.6396484375,0.0,1477.8111572265625,1895.4371337890625,0.0,2839.294921875,0.8943314552307129,1.0,0.0,3.0,1.0,0.0
17752380,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8106403350830078,0.3200098872184753,0.2905331254005432,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8795397877693176,0.4139551818370819,0.3941309750080108,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8650054335594177,0.3936042785644531,0.2770487070083618,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8519982099533081,0.3757317364215851,0.3581831753253937,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.6991451382637024,0.2027416080236435,0.926754117012024,284.8064880371094,284.95001220703125,298.5466613769531,296.0175476074219,297.7702331542969,297.1690979003906,284.8106384277344,1.0,0.5201303958892822,0.6701418161392212,0.6701418161392212,1.0,1.0,-2.6972501277923584,1.174111247062683,1.5231387615203855,0.5647419691085815,0.7488402128219604,0.7488402128219604,0.0,136.2641143798828,112.0,63374.171875,0.0,1741.635498046875,1.0,278.8584899902344,283.243896484375,299.0271911621094,303.171875,293.1499938964844,293.1499938964844,279.1499938964844,53275.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440991640090942,1.0,0.0,0.0,3.449836492538452,3.449861764907837,7.941276294332056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0732421875,0.0,1443.8392333984375,1895.4371337890625,0.0,2880.036376953125,0.8827463984489441,1.0,0.0,3.0,1.0,0.0
