time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8106403350830078,0.3200098872184753,0.2905331254005432,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8795397877693176,0.4139551818370819,0.3941309750080108,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8650054335594177,0.3936042785644531,0.2770487070083618,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8519982099533081,0.3757317364215851,0.3581831753253937,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.6991451382637024,0.2027416080236435,0.926754117012024,284.8064880371094,284.95001220703125,298.5466613769531,296.0175476074219,297.7702331542969,297.1690979003906,284.8106384277344,1.0,0.5201303958892822,0.6701418161392212,0.6701418161392212,1.0,1.0,-2.6972501277923584,1.174111247062683,1.5231387615203855,0.5647419691085815,0.7488402128219604,0.7488402128219604,0.0,136.2641143798828,112.0,63374.171875,0.0,1741.635498046875,1.0,278.8584899902344,283.243896484375,299.0271911621094,303.171875,293.1499938964844,293.1499938964844,279.1499938964844,53275.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440991640090942,1.0,0.0,0.0,3.449836492538452,3.449861764907837,7.941276294332056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0732421875,0.0,1443.8392333984375,1895.4371337890625,0.0,2880.036376953125,0.8827463984489441,1.0,0.0,3.0,1.0,0.0
17752500,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8175960183143616,0.3202398121356964,0.2902852594852447,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8878493905067444,0.4144524037837982,0.3941623866558075,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8728960156440735,0.3939527571201324,0.2769486308097839,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8597156405448914,0.376232236623764,0.3582402467727661,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7056052684783936,0.2027810961008072,0.9254229068756104,284.942626953125,284.95001220703125,298.5753479003906,296.0330505371094,297.7827453613281,297.1695251464844,284.9473571777344,1.0,0.5166900753974915,0.6691933274269104,0.6691933274269104,1.0,1.0,-2.6953325271606445,1.1726831197738647,1.5226494073867798,0.5636681318283081,0.8140975832939148,0.8140975832939148,0.0,131.44873046875,112.0,62641.09375,0.0,1716.687744140625,1.0,279.0966186523437,283.3906555175781,298.9907531738281,302.965087890625,293.1499938964844,293.1499938964844,279.1499938964844,45013.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369596004486084,1.0,0.0,0.0,3.478172540664673,3.478196382522583,8.072267405623279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.7333984375,0.0,1414.5389404296875,1895.4371337890625,0.0,2813.322265625,0.8788217306137085,1.0,0.0,3.0,1.0,0.0
17752560,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8263866305351257,0.3207443952560425,0.29044970870018,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8984894752502441,0.4152189791202545,0.3945764601230621,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8831523060798645,0.3945846557617187,0.2771595120429992,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.869714617729187,0.3769770264625549,0.3586427867412567,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7137066125869751,0.202987790107727,0.925034523010254,284.9654846191406,284.95001220703125,298.60406494140625,296.048583984375,297.7967529296875,297.17254638671875,284.96697998046875,1.0,0.5131971836090088,0.6683521270751953,0.6683521270751953,1.0,1.0,-2.696295022964477,1.1726568937301636,1.5236380100250244,0.5633823275566101,0.8313726186752319,0.8313726186752319,0.0,126.0112762451172,100.0,62579.97265625,0.0,1693.109130859375,1.0,279.14141845703125,283.4129333496094,299.015869140625,303.0246276855469,293.1499938964844,293.1499938964844,279.45001220703125,40655.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339621424674988,1.0,0.0,0.0,3.499000072479248,3.4990234375,8.169230909516045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.951171875,0.0,1404.9647216796875,1895.4371337890625,0.0,2785.359619140625,0.8774569034576416,1.0,0.0,3.0,1.0,0.0
17752620,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8485721349716187,0.3222382664680481,0.2912034690380096,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9272083640098572,0.4172684550285339,0.3958781659603119,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.909385859966278,0.3963696658611297,0.2779378890991211,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8953016996383667,0.3789340853691101,0.35987389087677,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7324284315109253,0.2037493884563446,0.9257124662399292,285.11590576171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8268737792969,297.18218994140625,285.11627197265625,1.0,0.5061488151550293,0.6666696071624756,0.6666696071624756,1.0,1.0,-2.701989889144897,1.174365520477295,1.527624249458313,0.5637645721435547,1.0,1.0,0.0,114.3660659790039,88.0,61941.8359375,0.0,1647.787841796875,1.0,279.44171142578125,283.5741577148437,299.0549621582031,303.008056640625,293.1499938964844,293.1499938964844,279.1499938964844,29269.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268280625343323,1.0,0.0,0.0,3.5815582275390625,3.581580400466919,8.559281923226081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.595703125,0.0,1408.933349609375,1895.4371337890625,0.0,2718.93798828125,0.8819870352745056,1.0,0.0,3.0,1.0,0.0
17752680,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8485721349716187,0.3222382664680481,0.2912034690380096,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9272083640098572,0.4172684550285339,0.3958781659603119,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.909385859966278,0.3963696658611297,0.2779378890991211,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8953016996383667,0.3789340853691101,0.35987389087677,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7324284315109253,0.2037493884563446,0.9257124662399292,285.11590576171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8268737792969,297.18218994140625,285.11627197265625,1.0,0.5061488151550293,0.6666696071624756,0.6666696071624756,1.0,1.0,-2.701989889144897,1.174365520477295,1.527624249458313,0.5637645721435547,1.0,1.0,0.0,114.3660659790039,88.0,61941.8359375,0.0,1647.787841796875,1.0,279.44171142578125,283.5741577148437,299.0549621582031,303.008056640625,293.1499938964844,293.1499938964844,279.1499938964844,29269.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268280625343323,1.0,0.0,0.0,3.5815582275390625,3.581580400466919,8.559281923226081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.595703125,0.0,1408.933349609375,1895.4371337890625,0.0,2718.93798828125,0.8819870352745056,1.0,0.0,3.0,1.0,0.0
17752740,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8757154941558838,0.3225570917129516,0.291451632976532,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9613779187202454,0.4183593988418579,0.3968089520931244,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9435632824897766,0.3970623016357422,0.2783770561218261,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.927778959274292,0.3800231516361236,0.3607692122459411,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7546126842498779,0.2040925174951553,0.9259476661682128,284.94171142578125,284.95001220703125,298.7191467285156,296.1107177734375,297.8520812988281,297.18328857421875,284.9407958984375,1.0,0.4988851249217987,0.6649871468544006,0.6649871468544006,1.0,1.0,-2.7053022384643555,1.1749117374420166,1.530390381813049,0.5636862516403198,0.9287679195404052,0.9287679195404052,0.0,103.00602722167967,76.0,63234.421875,0.0,1600.177490234375,1.0,279.1575012207031,283.37762451171875,299.13623046875,303.251220703125,293.1499938964844,293.1499938964844,278.8500061035156,32290.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354732394218445,1.0,0.0,0.0,3.583228349685669,3.583250999450684,8.56726614983927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.3662109375,0.0,1432.8970947265625,1895.4371337890625,0.0,2799.452392578125,0.8858709931373596,1.0,0.0,3.0,1.0,0.0
17752800,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8757154941558838,0.3225570917129516,0.291451632976532,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9613779187202454,0.4183593988418579,0.3968089520931244,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9435632824897766,0.3970623016357422,0.2783770561218261,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.927778959274292,0.3800231516361236,0.3607692122459411,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7546126842498779,0.2040925174951553,0.9259476661682128,284.94171142578125,284.95001220703125,298.7191467285156,296.1107177734375,297.8520812988281,297.18328857421875,284.9407958984375,1.0,0.4988851249217987,0.6649871468544006,0.6649871468544006,1.0,1.0,-2.7053022384643555,1.1749117374420166,1.530390381813049,0.5636862516403198,0.9287679195404052,0.9287679195404052,0.0,103.00602722167967,76.0,63234.421875,0.0,1600.177490234375,1.0,279.1575012207031,283.37762451171875,299.13623046875,303.251220703125,293.1499938964844,293.1499938964844,278.8500061035156,32290.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354732394218445,1.0,0.0,0.0,3.583228349685669,3.583250999450684,8.56726614983927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.3662109375,0.0,1432.8970947265625,1895.4371337890625,0.0,2799.452392578125,0.8858709931373596,1.0,0.0,3.0,1.0,0.0
17752860,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9073053002357484,0.321960985660553,0.2906272411346435,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9926344752311708,0.4185347259044647,0.3966878652572632,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9781004190444946,0.3968031108379364,0.2779834270477295,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.964869499206543,0.3802920579910278,0.3607218265533447,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7811110615730286,0.2039055079221725,0.9235456585884094,284.8219299316406,284.95001220703125,298.7767944335937,296.1417541503906,297.8726806640625,297.1766357421875,284.8250732421875,1.0,0.4909434616565704,0.6631325483322144,0.6631325483322144,1.0,1.0,-2.700753927230835,1.1716657876968384,1.529088020324707,0.5615111589431763,0.7811110615730286,0.7811110615730286,0.0,92.30150604248048,94.0,63841.54296875,0.0,1544.41796875,1.0,278.8583679199219,283.2465515136719,299.15789794921875,303.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,46731.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841044545173645,1.0,0.0,0.0,3.4740891456604004,3.4741132259368896,8.053324336287915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.517578125,0.0,1422.5517578125,1895.4371337890625,0.0,2851.476318359375,0.8795559406280518,1.0,0.0,3.0,1.0,0.0
17752920,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9073053002357484,0.321960985660553,0.2906272411346435,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9926344752311708,0.4185347259044647,0.3966878652572632,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9781004190444946,0.3968031108379364,0.2779834270477295,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.964869499206543,0.3802920579910278,0.3607218265533447,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7811110615730286,0.2039055079221725,0.9235456585884094,284.8219299316406,284.95001220703125,298.7767944335937,296.1417541503906,297.8726806640625,297.1766357421875,284.8250732421875,1.0,0.4909434616565704,0.6631325483322144,0.6631325483322144,1.0,1.0,-2.700753927230835,1.1716657876968384,1.529088020324707,0.5615111589431763,0.7811110615730286,0.7811110615730286,0.0,92.30150604248048,94.0,63841.54296875,0.0,1544.41796875,1.0,278.8583679199219,283.2465515136719,299.15789794921875,303.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,46731.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841044545173645,1.0,0.0,0.0,3.4740891456604004,3.4741132259368896,8.053324336287915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.517578125,0.0,1422.5517578125,1895.4371337890625,0.0,2851.476318359375,0.8795559406280518,1.0,0.0,3.0,1.0,0.0
17752980,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9081957936286926,0.3226585984230041,0.2908890545368194,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9936270117759703,0.4197834432125091,0.3975209891796112,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9790416955947876,0.3977540731430053,0.2783691585063934,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.966229259967804,0.3815359473228454,0.3615833520889282,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7817546129226685,0.2042162418365478,0.9241104125976562,284.9833679199219,284.95001220703125,298.83447265625,296.1727600097656,297.898681640625,297.1792297363281,284.9845275878906,1.0,0.4921711981296539,0.6612779498100281,0.6612779498100281,1.0,1.0,-2.704232215881348,1.1721994876861572,1.5320327281951904,0.5610975027084351,0.875436007976532,0.875436007976532,0.0,92.25588989257812,112.0,63123.10546875,0.0,1549.108154296875,1.0,279.1416931152344,283.41748046875,299.1441955566406,303.1874084472656,293.1499938964844,293.1499938964844,279.45001220703125,36198.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317352533340454,1.0,0.0,0.0,3.526374340057373,3.526397228240967,8.297554927594319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8046875,0.0,1401.3614501953125,1895.4371337890625,0.0,2764.60546875,0.8779618740081787,1.0,0.0,3.0,1.0,0.0
17753040,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9081957936286926,0.3226585984230041,0.2908890545368194,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9936270117759703,0.4197834432125091,0.3975209891796112,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9790416955947876,0.3977540731430053,0.2783691585063934,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.966229259967804,0.3815359473228454,0.3615833520889282,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7817546129226685,0.2042162418365478,0.9241104125976562,284.9833679199219,284.95001220703125,298.83447265625,296.1727600097656,297.898681640625,297.1792297363281,284.9845275878906,1.0,0.4921711981296539,0.6612779498100281,0.6612779498100281,1.0,1.0,-2.704232215881348,1.1721994876861572,1.5320327281951904,0.5610975027084351,0.875436007976532,0.875436007976532,0.0,92.25588989257812,112.0,63123.10546875,0.0,1549.108154296875,1.0,279.1416931152344,283.41748046875,299.1441955566406,303.1874084472656,293.1499938964844,293.1499938964844,279.45001220703125,36198.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317352533340454,1.0,0.0,0.0,3.526374340057373,3.526397228240967,8.297554927594319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8046875,0.0,1401.3614501953125,1895.4371337890625,0.0,2764.60546875,0.8779618740081787,1.0,0.0,3.0,1.0,0.0
17753100,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8999838829040527,0.323309451341629,0.2914602160453796,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9868731498718262,0.4207181334495544,0.3983865976333618,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9711755514144896,0.3985514640808105,0.2789101302623749,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.957771897315979,0.3824342787265777,0.3624276220798492,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7748472690582275,0.2045366764068603,0.925740659236908,285.11181640625,284.95001220703125,298.8633117675781,296.188232421875,297.9130554199219,297.18280029296875,285.1196594238281,1.0,0.4949164986610412,0.6603506803512573,0.6603506803512573,1.0,1.0,-2.70957899093628,1.1741399765014648,1.5354390144348145,0.5618122816085815,0.9913231134414672,0.9913231134414672,0.0,94.99459075927734,112.0,62399.1484375,0.0,1569.2977294921875,1.0,279.39678955078125,283.5639038085937,299.14312744140625,303.0695495605469,293.1499938964844,293.1499938964844,279.45001220703125,30605.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263339996337891,1.0,0.0,0.0,3.5663938522338867,3.5664162635803223,8.486955493935966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.0615234375,0.0,1402.6873779296875,1895.4371337890625,0.0,2714.345947265625,0.8803420066833496,1.0,0.0,3.0,1.0,0.0
17753160,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.889230489730835,0.3241139948368072,0.2922880947589874,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.9768547415733336,0.4218238592147827,0.399525374174118,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.9597651958465576,0.3995195627212524,0.2796590924263,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.9456669688224792,0.3834834396839142,0.363520473241806,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.7657272815704346,0.2049540132284164,0.9281653761863708,285.1519470214844,284.95001220703125,298.89215087890625,296.20367431640625,297.9282531738281,297.1878356933594,285.1539611816406,1.0,0.4987414181232452,0.65946364402771,0.65946364402771,1.0,1.0,-2.717066526412964,1.1770988702774048,1.539967656135559,0.5630742907524109,1.0,1.0,0.0,98.96018981933594,130.0,62476.92578125,0.0,1598.3018798828125,1.0,279.4411315917969,283.5972595214844,299.1814880371094,303.16900634765625,293.1499938964844,293.1499938964844,279.1499938964844,29040.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251410722732544,1.0,0.0,0.0,3.590048789978028,3.590070962905884,8.599911325291032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.5595703125,0.0,1416.271728515625,1895.4371337890625,0.0,2703.26220703125,0.8835758566856384,1.0,0.0,3.0,1.0,0.0
17753220,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8605988025665283,0.324357658624649,0.2933512032032013,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9451010227203368,0.4228955507278442,0.4013576805591583,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9255029559135436,0.4001791477203369,0.2807568609714508,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9114843606948853,0.3845353424549103,0.3653034567832947,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.742277979850769,0.2051939219236374,0.9323365092277528,284.9825439453125,284.95001220703125,298.9498291015625,296.2344665527344,297.9527587890625,297.1877136230469,284.9810791015625,1.0,0.5083633065223694,0.65768963098526,0.65768963098526,1.0,1.0,-2.7290289402008057,1.1815617084503174,1.5474671125411987,0.5649966597557068,0.9931990504264832,0.9931990504264832,0.0,110.70997619628906,148.0,64018.92578125,0.0,1670.1431884765625,1.0,279.1593017578125,283.39923095703125,299.26123046875,303.42236328125,293.1499938964844,293.1499938964844,278.8500061035156,29536.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340202569961548,1.0,0.0,0.0,3.611772060394287,3.611794471740722,8.70430255872634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.9873046875,0.0,1443.197021484375,1895.4371337890625,0.0,2785.90087890625,0.8890632390975952,1.0,0.0,3.0,1.0,0.0
17753280,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8605988025665283,0.324357658624649,0.2933512032032013,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9451010227203368,0.4228955507278442,0.4013576805591583,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9255029559135436,0.4001791477203369,0.2807568609714508,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9114843606948853,0.3845353424549103,0.3653034567832947,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.742277979850769,0.2051939219236374,0.9323365092277528,284.9825439453125,284.95001220703125,298.9498291015625,296.2344665527344,297.9527587890625,297.1877136230469,284.9810791015625,1.0,0.5083633065223694,0.65768963098526,0.65768963098526,1.0,1.0,-2.7290289402008057,1.1815617084503174,1.5474671125411987,0.5649966597557068,0.9931990504264832,0.9931990504264832,0.0,110.70997619628906,148.0,64018.92578125,0.0,1670.1431884765625,1.0,279.1593017578125,283.39923095703125,299.26123046875,303.42236328125,293.1499938964844,293.1499938964844,278.8500061035156,29536.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340202569961548,1.0,0.0,0.0,3.611772060394287,3.611794471740722,8.70430255872634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.9873046875,0.0,1443.197021484375,1895.4371337890625,0.0,2785.90087890625,0.8890632390975952,1.0,0.0,3.0,1.0,0.0
17753340,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8307496905326843,0.3233935236930847,0.2932472229003906,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9067109823226928,0.4228090345859527,0.4020821750164032,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.889521598815918,0.3996176421642303,0.2809651494026184,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.877947211265564,0.3845275938510895,0.3660855889320373,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7175840139389038,0.2047051191329956,0.9336874485015868,284.82794189453125,284.95001220703125,299.0074462890625,296.2651672363281,297.9714660644531,297.1777648925781,284.8297119140625,1.0,0.5191240906715393,0.6559156179428101,0.6559156179428101,1.0,1.0,-2.7325942516326904,1.1820802688598633,1.5505139827728271,0.5648133754730225,0.8407874703407288,0.8407874703407288,0.0,126.15789031982422,166.0,65071.0078125,0.0,1747.328369140625,1.0,278.8578491210937,283.22784423828125,299.2874755859375,303.53765869140625,293.1499938964844,293.1499938964844,279.1499938964844,39231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408028483390808,1.0,0.0,0.0,3.5573272705078125,3.5573511123657227,8.443858519058267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.5625,0.0,1456.0540771484375,1895.4371337890625,0.0,2849.217041015625,0.8883926868438721,1.0,0.0,3.0,1.0,0.0
17753400,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8307496905326843,0.3233935236930847,0.2932472229003906,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9067109823226928,0.4228090345859527,0.4020821750164032,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.889521598815918,0.3996176421642303,0.2809651494026184,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.877947211265564,0.3845275938510895,0.3660855889320373,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7175840139389038,0.2047051191329956,0.9336874485015868,284.82794189453125,284.95001220703125,299.0074462890625,296.2651672363281,297.9714660644531,297.1777648925781,284.8297119140625,1.0,0.5191240906715393,0.6559156179428101,0.6559156179428101,1.0,1.0,-2.7325942516326904,1.1820802688598633,1.5505139827728271,0.5648133754730225,0.8407874703407288,0.8407874703407288,0.0,126.15789031982422,166.0,65071.0078125,0.0,1747.328369140625,1.0,278.8578491210937,283.22784423828125,299.2874755859375,303.53765869140625,293.1499938964844,293.1499938964844,279.1499938964844,39231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408028483390808,1.0,0.0,0.0,3.5573272705078125,3.5573511123657227,8.443858519058267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.5625,0.0,1456.0540771484375,1895.4371337890625,0.0,2849.217041015625,0.8883926868438721,1.0,0.0,3.0,1.0,0.0
17753460,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8065599203109741,0.3236341774463653,0.2936760783195495,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8785906434059143,0.4237020909786224,0.4031983017921448,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8621702194213867,0.4001665115356445,0.2815251648426056,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8517183065414429,0.3853961229324341,0.3672161102294922,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6950331330299377,0.2045996934175491,0.9354279637336732,284.9964294433594,284.95001220703125,299.06500244140625,296.29571533203125,297.9949035644531,297.1762390136719,284.99737548828125,1.0,0.5305894613265991,0.6538916826248169,0.6538916826248169,1.0,1.0,-2.738564729690552,1.1835734844207764,1.5549912452697754,0.5648863911628723,0.9448165893554688,0.9448165893554688,0.0,142.4536590576172,184.0,64315.28125,0.0,1832.3443603515625,1.0,279.14239501953125,283.4069519042969,299.2719116210937,303.3925170898437,293.1499938964844,293.1499938964844,278.8500061035156,32251.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325674533843994,1.0,0.0,0.0,3.602978229522705,3.603001117706299,8.661968422529753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.255859375,0.0,1453.792236328125,1895.4371337890625,0.0,2772.35888671875,0.890328586101532,1.0,0.0,3.0,1.0,0.0
17753520,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8065599203109741,0.3236341774463653,0.2936760783195495,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8785906434059143,0.4237020909786224,0.4031983017921448,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8621702194213867,0.4001665115356445,0.2815251648426056,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8517183065414429,0.3853961229324341,0.3672161102294922,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6950331330299377,0.2045996934175491,0.9354279637336732,284.9964294433594,284.95001220703125,299.06500244140625,296.29571533203125,297.9949035644531,297.1762390136719,284.99737548828125,1.0,0.5305894613265991,0.6538916826248169,0.6538916826248169,1.0,1.0,-2.738564729690552,1.1835734844207764,1.5549912452697754,0.5648863911628723,0.9448165893554688,0.9448165893554688,0.0,142.4536590576172,184.0,64315.28125,0.0,1832.3443603515625,1.0,279.14239501953125,283.4069519042969,299.2719116210937,303.3925170898437,293.1499938964844,293.1499938964844,278.8500061035156,32251.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325674533843994,1.0,0.0,0.0,3.602978229522705,3.603001117706299,8.661968422529753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.255859375,0.0,1453.792236328125,1895.4371337890625,0.0,2772.35888671875,0.890328586101532,1.0,0.0,3.0,1.0,0.0
17753580,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7845505475997925,0.3233409225940704,0.2943140268325805,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8555922508239746,0.4242012500762939,0.4045686423778534,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8401126265525818,0.4002449810504913,0.2822668552398681,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8306450247764587,0.3858850002288818,0.3685604929924011,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6754480600357056,0.2042914777994156,0.9378084540367126,284.8685302734375,284.95001220703125,299.1224975585937,296.3261108398437,298.0166015625,297.1719055175781,284.8702697753906,1.0,0.5425695180892944,0.6518677473068237,0.6518677473068237,1.0,1.0,-2.746351957321167,1.185851812362671,1.5605000257492063,0.5655327439308167,0.830548882484436,0.830548882484436,0.0,159.59901428222656,172.0,65341.13671875,0.0,1924.52783203125,1.0,278.8575439453125,283.25897216796875,299.34210205078125,303.5981140136719,293.1499938964844,293.1499938964844,279.1499938964844,40822.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389715552330017,1.0,0.0,0.0,3.54687762260437,3.5469014644622803,8.394322890126205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.783203125,0.0,1456.5035400390625,1895.4371337890625,0.0,2832.108154296875,0.8880968689918518,1.0,0.0,3.0,1.0,0.0
17753640,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7845505475997925,0.3233409225940704,0.2943140268325805,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8555922508239746,0.4242012500762939,0.4045686423778534,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8401126265525818,0.4002449810504913,0.2822668552398681,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8306450247764587,0.3858850002288818,0.3685604929924011,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6754480600357056,0.2042914777994156,0.9378084540367126,284.8685302734375,284.95001220703125,299.1224975585937,296.3261108398437,298.0166015625,297.1719055175781,284.8702697753906,1.0,0.5425695180892944,0.6518677473068237,0.6518677473068237,1.0,1.0,-2.746351957321167,1.185851812362671,1.5605000257492063,0.5655327439308167,0.830548882484436,0.830548882484436,0.0,159.59901428222656,172.0,65341.13671875,0.0,1924.52783203125,1.0,278.8575439453125,283.25897216796875,299.34210205078125,303.5981140136719,293.1499938964844,293.1499938964844,279.1499938964844,40822.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389715552330017,1.0,0.0,0.0,3.54687762260437,3.5469014644622803,8.394322890126205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.783203125,0.0,1456.5035400390625,1895.4371337890625,0.0,2832.108154296875,0.8880968689918518,1.0,0.0,3.0,1.0,0.0
17753700,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7797635793685913,0.3234314024448395,0.2943337857723236,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508755564689636,0.424645721912384,0.4049550592899322,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.835515022277832,0.4005019664764404,0.2824075520038605,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8262802958488464,0.3863016366958618,0.3689396679401397,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6711700558662415,0.2042111456394195,0.937774658203125,284.99871826171875,284.95001220703125,299.15118408203125,296.3412170410156,298.0281677246094,297.1711730957031,285.0052795410156,1.0,0.5447330474853516,0.6508557796478271,0.6508557796478271,1.0,1.0,-2.747425079345703,1.1856684684753418,1.561756610870361,0.5651377439498901,0.9101912379264832,0.9101912379264832,0.0,163.68133544921875,172.0,64560.3046875,0.0,1945.32861328125,1.0,279.09967041015625,283.4050598144531,299.3111877441406,303.40655517578125,293.1499938964844,293.1499938964844,279.1499938964844,35687.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334571123123169,1.0,0.0,0.0,3.573503255844116,3.573526620864868,8.520825645064178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.60546875,0.0,1447.429443359375,1895.4371337890625,0.0,2780.65087890625,0.8880999684333801,1.0,0.0,3.0,1.0,0.0
17753760,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.778889536857605,0.3238425850868225,0.2946378886699676,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8501172661781311,0.4253844022750854,0.4055875539779663,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.834706723690033,0.4010708332061767,0.2827542126178741,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8255799412727356,0.3869826197624206,0.369529128074646,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6702240109443665,0.2042996436357498,0.938063383102417,285.0249938964844,284.95001220703125,299.1798400878906,296.3562927246094,298.04132080078125,297.1731872558594,285.0254821777344,1.0,0.5455818176269531,0.6498833894729614,0.6498833894729614,1.0,1.0,-2.7500205039978027,1.1862201690673828,1.56380033493042,0.5650987029075623,0.9498322010040284,0.9498322010040284,0.0,164.7682342529297,160.0,64601.9765625,0.0,1954.5057373046875,1.0,279.1421813964844,283.4259338378906,299.3346862792969,303.47412109375,293.1499938964844,293.1499938964844,278.8500061035156,32056.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315169215202332,1.0,0.0,0.0,3.603351831436157,3.603374719619751,8.663764106131566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.064453125,0.0,1452.759521484375,1895.4371337890625,0.0,2762.5712890625,0.8901944756507874,1.0,0.0,3.0,1.0,0.0
17753820,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7815479040145874,0.3237096667289734,0.2947133481502533,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8533381819725037,0.4260521829128265,0.4063809514045715,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8375322818756104,0.4012965261936188,0.2830550372600555,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8285869359970093,0.3876019716262817,0.3702562749385834,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6723533272743225,0.2041178941726684,0.9373953342437744,284.88232421875,284.95001220703125,299.237060546875,296.3862609863281,298.0636291503906,297.1706237792969,284.88330078125,1.0,0.5441498756408691,0.6479384899139404,0.6479384899139404,1.0,1.0,-2.7515056133270264,1.1855567693710327,1.5659489631652832,0.5642386674880981,0.8404163718223572,0.8404163718223572,0.0,162.60202026367188,148.0,65583.3828125,0.0,1946.682373046875,1.0,278.85748291015625,283.26483154296875,299.40313720703125,303.6778259277344,293.1499938964844,293.1499938964844,279.1499938964844,39724.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838105320930481,1.0,0.0,0.0,3.556042432785034,3.556066036224365,8.437759220214502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.4287109375,0.0,1458.2802734375,1895.4371337890625,0.0,2824.0185546875,0.8887701034545898,1.0,0.0,3.0,1.0,0.0
17753880,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7815479040145874,0.3237096667289734,0.2947133481502533,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8533381819725037,0.4260521829128265,0.4063809514045715,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8375322818756104,0.4012965261936188,0.2830550372600555,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8285869359970093,0.3876019716262817,0.3702562749385834,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6723533272743225,0.2041178941726684,0.9373953342437744,284.88232421875,284.95001220703125,299.237060546875,296.3862609863281,298.0636291503906,297.1706237792969,284.88330078125,1.0,0.5441498756408691,0.6479384899139404,0.6479384899139404,1.0,1.0,-2.7515056133270264,1.1855567693710327,1.5659489631652832,0.5642386674880981,0.8404163718223572,0.8404163718223572,0.0,162.60202026367188,148.0,65583.3828125,0.0,1946.682373046875,1.0,278.85748291015625,283.26483154296875,299.40313720703125,303.6778259277344,293.1499938964844,293.1499938964844,279.1499938964844,39724.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838105320930481,1.0,0.0,0.0,3.556042432785034,3.556066036224365,8.437759220214502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.4287109375,0.0,1458.2802734375,1895.4371337890625,0.0,2824.0185546875,0.8887701034545898,1.0,0.0,3.0,1.0,0.0
17753940,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7894769310951233,0.3243548274040222,0.2947389483451843,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8621006608009338,0.4274090528488159,0.4070989787578583,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8455706238746643,0.4022266864776611,0.2832871675491333,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8366453647613525,0.3888008892536163,0.3708738386631012,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.679073691368103,0.2042906135320663,0.9362009167671204,285.0336303710937,284.95001220703125,299.2940979003906,296.416015625,298.0889892578125,297.17352294921875,285.0339050292969,1.0,0.5399985909461975,0.6459936499595642,0.6459936499595642,1.0,1.0,-2.7519783973693848,1.1844313144683838,1.5675472021102903,0.5629374384880066,0.9629868865013124,0.9629868865013124,0.0,156.1529083251953,136.0,64786.375,0.0,1917.1771240234373,1.0,279.1424560546875,283.4287109375,299.3939819335937,303.5472717285156,293.1499938964844,293.1499938964844,278.8500061035156,31474.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305392861366272,1.0,0.0,0.0,3.61170506477356,3.611727714538574,8.703979119673022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.4189453125,0.0,1457.4755859375,1895.4371337890625,0.0,2753.466552734375,0.8913793563842773,1.0,0.0,3.0,1.0,0.0
17754000,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7894769310951233,0.3243548274040222,0.2947389483451843,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8621006608009338,0.4274090528488159,0.4070989787578583,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8455706238746643,0.4022266864776611,0.2832871675491333,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8366453647613525,0.3888008892536163,0.3708738386631012,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.679073691368103,0.2042906135320663,0.9362009167671204,285.0336303710937,284.95001220703125,299.2940979003906,296.416015625,298.0889892578125,297.17352294921875,285.0339050292969,1.0,0.5399985909461975,0.6459936499595642,0.6459936499595642,1.0,1.0,-2.7519783973693848,1.1844313144683838,1.5675472021102903,0.5629374384880066,0.9629868865013124,0.9629868865013124,0.0,156.1529083251953,136.0,64786.375,0.0,1917.1771240234373,1.0,279.1424560546875,283.4287109375,299.3939819335937,303.5472717285156,293.1499938964844,293.1499938964844,278.8500061035156,31474.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305392861366272,1.0,0.0,0.0,3.61170506477356,3.611727714538574,8.703979119673022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.4189453125,0.0,1457.4755859375,1895.4371337890625,0.0,2753.466552734375,0.8913793563842773,1.0,0.0,3.0,1.0,0.0
17754060,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8009765148162842,0.3242911398410797,0.2946569919586181,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8749518990516663,0.4282743036746979,0.4078251123428345,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8573818206787109,0.4024656414985657,0.2834287285804748,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8483362793922424,0.3894413411617279,0.3713897168636322,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6890984773635864,0.2042577415704727,0.9350306987762452,284.8833923339844,284.95001220703125,299.3509521484375,296.4454650878906,298.1116027832031,297.1719970703125,284.88409423828125,1.0,0.5343796610832214,0.6441516280174255,0.6441516280174255,1.0,1.0,-2.752143859863281,1.1831837892532349,1.5689600706100464,0.5617611408233643,0.8521201014518738,0.8521201014518738,0.0,147.48390197753906,124.0,65798.3515625,0.0,1876.7593994140625,1.0,278.8573913574219,283.2603454589844,299.4620666503906,303.7513427734375,293.1499938964844,293.1499938964844,279.1499938964844,38600.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370449542999268,1.0,0.0,0.0,3.571512222290039,3.571536064147949,8.511332794114423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.9287109375,0.0,1466.62548828125,1895.4371337890625,0.0,2814.119140625,0.8908190131187439,1.0,0.0,3.0,1.0,0.0
17754120,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8009765148162842,0.3242911398410797,0.2946569919586181,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8749518990516663,0.4282743036746979,0.4078251123428345,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8573818206787109,0.4024656414985657,0.2834287285804748,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8483362793922424,0.3894413411617279,0.3713897168636322,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6890984773635864,0.2042577415704727,0.9350306987762452,284.8833923339844,284.95001220703125,299.3509521484375,296.4454650878906,298.1116027832031,297.1719970703125,284.88409423828125,1.0,0.5343796610832214,0.6441516280174255,0.6441516280174255,1.0,1.0,-2.752143859863281,1.1831837892532349,1.5689600706100464,0.5617611408233643,0.8521201014518738,0.8521201014518738,0.0,147.48390197753906,124.0,65798.3515625,0.0,1876.7593994140625,1.0,278.8573913574219,283.2603454589844,299.4620666503906,303.7513427734375,293.1499938964844,293.1499938964844,279.1499938964844,38600.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370449542999268,1.0,0.0,0.0,3.571512222290039,3.571536064147949,8.511332794114423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.9287109375,0.0,1466.62548828125,1895.4371337890625,0.0,2814.119140625,0.8908190131187439,1.0,0.0,3.0,1.0,0.0
17754180,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8155861496925354,0.3249698579311371,0.2945716977119446,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8919616937637329,0.4298091232776642,0.408568263053894,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8732191920280457,0.4033825993537903,0.2835387289524078,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8639547228813171,0.3906369507312774,0.3718525469303131,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.702246904373169,0.2045464664697647,0.933691680431366,285.0357666015625,284.95001220703125,299.4075927734375,296.47467041015625,298.1370544433594,297.17559814453125,285.0360717773437,1.0,0.527782678604126,0.6423095464706421,0.6423095464706421,1.0,1.0,-2.7520065307617188,1.1818008422851562,1.570205569267273,0.5603688359260559,0.9761584401130676,0.9761584401130676,0.0,137.33323669433594,112.0,64980.140625,0.0,1828.9307861328125,1.0,279.1425476074219,283.4259948730469,299.4526062011719,303.619140625,293.1499938964844,293.1499938964844,278.8500061035156,31032.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294849991798401,1.0,0.0,0.0,3.62497878074646,3.6250016689300537,8.768074621912092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.3544921875,0.0,1468.594482421875,1895.4371337890625,0.0,2743.652099609375,0.8938506245613098,1.0,0.0,3.0,1.0,0.0
17754240,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8155861496925354,0.3249698579311371,0.2945716977119446,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8919616937637329,0.4298091232776642,0.408568263053894,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8732191920280457,0.4033825993537903,0.2835387289524078,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8639547228813171,0.3906369507312774,0.3718525469303131,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.702246904373169,0.2045464664697647,0.933691680431366,285.0357666015625,284.95001220703125,299.4075927734375,296.47467041015625,298.1370544433594,297.17559814453125,285.0360717773437,1.0,0.527782678604126,0.6423095464706421,0.6423095464706421,1.0,1.0,-2.7520065307617188,1.1818008422851562,1.570205569267273,0.5603688359260559,0.9761584401130676,0.9761584401130676,0.0,137.33323669433594,112.0,64980.140625,0.0,1828.9307861328125,1.0,279.1425476074219,283.4259948730469,299.4526062011719,303.619140625,293.1499938964844,293.1499938964844,278.8500061035156,31032.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294849991798401,1.0,0.0,0.0,3.62497878074646,3.6250016689300537,8.768074621912092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.3544921875,0.0,1468.594482421875,1895.4371337890625,0.0,2743.652099609375,0.8938506245613098,1.0,0.0,3.0,1.0,0.0
