time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.824111819267273,0.3251320719718933,0.2947050929069519,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9024515748023988,0.4304570853710174,0.409128338098526,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8831568956375122,0.4036831855773926,0.2837291657924652,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8737638592720032,0.3911130130290985,0.3722396790981293,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7102891802787781,0.204656645655632,0.9335144758224488,284.907958984375,284.95001220703125,299.4358215332031,296.4891357421875,298.1492004394531,297.176513671875,284.8998413085937,1.0,0.5243533253669739,0.6413885354995728,0.6413885354995728,1.0,1.0,-2.753324508666992,1.181731343269348,1.571593165397644,0.5600811839103699,0.901216983795166,0.901216983795166,0.0,131.8271026611328,112.0,66027.875,0.0,1805.1002197265625,1.0,278.8983459472656,283.2734069824219,299.513916015625,303.8561096191406,293.1499938964844,293.1499938964844,278.8500061035156,33337.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345119953155518,1.0,0.0,0.0,3.619428396224976,3.619451522827149,8.741244528209791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.4033203125,0.0,1479.664306640625,1895.4371337890625,0.0,2790.486572265625,0.8951051235198975,1.0,0.0,3.0,1.0,0.0
17754360,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8323730826377869,0.3249550461769104,0.2944554686546325,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9134562015533448,0.430800199508667,0.4093453586101532,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8930760025978088,0.4036506414413452,0.2836352884769439,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.883653461933136,0.3913085460662842,0.3723105490207672,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7178072333335876,0.2046070694923401,0.9325752854347228,284.8811340332031,284.95001220703125,299.4639892578125,296.5035400390625,298.15966796875,297.1745910644531,284.8817443847656,1.0,0.5207197070121765,0.640491783618927,0.640491783618927,1.0,1.0,-2.7521328926086426,1.1805050373077393,1.5716277360916138,0.5592109560966492,0.8625670671463013,0.8625670671463013,0.0,126.53922271728516,100.0,66025.375,0.0,1778.4776611328125,1.0,278.8575134277344,283.2530212402344,299.52032470703125,303.8248596191406,293.1499938964844,293.1499938964844,279.1499938964844,37765.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359946608543396,1.0,0.0,0.0,3.590022325515747,3.590046167373657,8.599785132901161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.58984375,0.0,1480.449951171875,1895.4371337890625,0.0,2804.317138671875,0.8939183354377747,1.0,0.0,3.0,1.0,0.0
17754420,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8536009192466736,0.3256768584251404,0.2943607568740845,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9426919221878052,0.4324287176132202,0.4101300239562988,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9191206097602844,0.4046074748039245,0.283733457326889,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9087317585945128,0.3925429284572601,0.372757077217102,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7355049252510071,0.2049663662910461,0.9313410520553588,285.0355834960937,284.95001220703125,299.5201416015625,296.5321044921875,298.1849670410156,297.1784973144531,285.0359191894531,1.0,0.5132458209991455,0.6386982798576355,0.6386982798576355,1.0,1.0,-2.7521259784698486,1.17917001247406,1.5729559659957886,0.5578927397727966,0.9870011210441588,0.9870011210441588,0.0,115.18299865722656,88.0,65189.640625,0.0,1725.1923828125,1.0,279.1426696777344,283.4209289550781,299.51031494140625,303.691162109375,293.1499938964844,293.1499938964844,278.8500061035156,30792.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285098671913147,1.0,0.0,0.0,3.641069412231445,3.641092300415039,8.846086529956665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.833984375,0.0,1484.3858642578125,1895.4371337890625,0.0,2734.578125,0.8971970677375793,1.0,0.0,3.0,1.0,0.0
17754480,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8536009192466736,0.3256768584251404,0.2943607568740845,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9426919221878052,0.4324287176132202,0.4101300239562988,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9191206097602844,0.4046074748039245,0.283733457326889,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9087317585945128,0.3925429284572601,0.372757077217102,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7355049252510071,0.2049663662910461,0.9313410520553588,285.0355834960937,284.95001220703125,299.5201416015625,296.5321044921875,298.1849670410156,297.1784973144531,285.0359191894531,1.0,0.5132458209991455,0.6386982798576355,0.6386982798576355,1.0,1.0,-2.7521259784698486,1.17917001247406,1.5729559659957886,0.5578927397727966,0.9870011210441588,0.9870011210441588,0.0,115.18299865722656,88.0,65189.640625,0.0,1725.1923828125,1.0,279.1426696777344,283.4209289550781,299.51031494140625,303.691162109375,293.1499938964844,293.1499938964844,278.8500061035156,30792.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285098671913147,1.0,0.0,0.0,3.641069412231445,3.641092300415039,8.846086529956665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.833984375,0.0,1484.3858642578125,1895.4371337890625,0.0,2734.578125,0.8971970677375793,1.0,0.0,3.0,1.0,0.0
17754540,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8813775181770325,0.3257019221782684,0.2942595481872558,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.97551429271698,0.4334981143474579,0.4109598696231842,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9536970257759094,0.4049180448055267,0.2838426530361175,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9434186220169068,0.3932500779628753,0.3732283115386963,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.75810307264328,0.2050867676734924,0.9303802847862244,284.8781433105469,284.95001220703125,299.57598876953125,296.560302734375,298.2073059082031,297.1777038574219,284.8786315917969,1.0,0.5056391358375549,0.636904776096344,0.636904776096344,1.0,1.0,-2.752552032470703,1.1779866218566897,1.574565291404724,0.5568206310272217,0.8707168698310852,0.8707168698310852,0.0,103.69287872314452,91.0,66258.484375,0.0,1671.9071044921875,1.0,278.85711669921875,283.24468994140625,299.5772399902344,303.8973083496094,293.1499938964844,293.1499938964844,279.1499938964844,37289.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350647687911987,1.0,0.0,0.0,3.609316825866699,3.609340906143189,8.692472874827217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.896484375,0.0,1497.9136962890625,1895.4371337890625,0.0,2795.642333984375,0.8976374864578247,1.0,0.0,3.0,1.0,0.0
17754600,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8813775181770325,0.3257019221782684,0.2942595481872558,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.97551429271698,0.4334981143474579,0.4109598696231842,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9536970257759094,0.4049180448055267,0.2838426530361175,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9434186220169068,0.3932500779628753,0.3732283115386963,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.75810307264328,0.2050867676734924,0.9303802847862244,284.8781433105469,284.95001220703125,299.57598876953125,296.560302734375,298.2073059082031,297.1777038574219,284.8786315917969,1.0,0.5056391358375549,0.636904776096344,0.636904776096344,1.0,1.0,-2.752552032470703,1.1779866218566897,1.574565291404724,0.5568206310272217,0.8707168698310852,0.8707168698310852,0.0,103.69287872314452,91.0,66258.484375,0.0,1671.9071044921875,1.0,278.85711669921875,283.24468994140625,299.5772399902344,303.8973083496094,293.1499938964844,293.1499938964844,279.1499938964844,37289.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350647687911987,1.0,0.0,0.0,3.609316825866699,3.609340906143189,8.692472874827217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.896484375,0.0,1497.9136962890625,1895.4371337890625,0.0,2795.642333984375,0.8976374864578247,1.0,0.0,3.0,1.0,0.0
17754660,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8992123603820801,0.3264422714710235,0.2943877577781677,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9924772381782532,0.4351935088634491,0.4120229482650757,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.973045527935028,0.4059052765369415,0.284120112657547,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9640030264854432,0.3945014476776123,0.3739041984081268,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.772879958152771,0.2054834216833114,0.9303554892539978,285.037109375,284.95001220703125,299.63153076171875,296.5881042480469,298.2323303222656,297.181640625,285.0376281738281,1.0,0.5024633407592773,0.6351534128189087,0.6351534128189087,1.0,1.0,-2.755089044570923,1.177828669548035,1.5772603750228882,0.556069016456604,0.9973865151405334,0.9973865151405334,0.0,97.84446716308594,109.0,65446.10546875,0.0,1648.1842041015625,1.0,279.142822265625,283.4167785644531,299.5667724609375,303.7638854980469,293.1499938964844,293.1499938964844,278.8500061035156,30651.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827656626701355,1.0,0.0,0.0,3.6588852405548096,3.6589083671569824,8.932867103794706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.81640625,0.0,1502.9627685546875,1895.4371337890625,0.0,2726.641845703125,0.9010552763938904,1.0,0.0,3.0,1.0,0.0
17754720,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8992123603820801,0.3264422714710235,0.2943877577781677,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9924772381782532,0.4351935088634491,0.4120229482650757,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.973045527935028,0.4059052765369415,0.284120112657547,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9640030264854432,0.3945014476776123,0.3739041984081268,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.772879958152771,0.2054834216833114,0.9303554892539978,285.037109375,284.95001220703125,299.63153076171875,296.5881042480469,298.2323303222656,297.181640625,285.0376281738281,1.0,0.5024633407592773,0.6351534128189087,0.6351534128189087,1.0,1.0,-2.755089044570923,1.177828669548035,1.5772603750228882,0.556069016456604,0.9973865151405334,0.9973865151405334,0.0,97.84446716308594,109.0,65446.10546875,0.0,1648.1842041015625,1.0,279.142822265625,283.4167785644531,299.5667724609375,303.7638854980469,293.1499938964844,293.1499938964844,278.8500061035156,30651.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827656626701355,1.0,0.0,0.0,3.6588852405548096,3.6589083671569824,8.932867103794706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.81640625,0.0,1502.9627685546875,1895.4371337890625,0.0,2726.641845703125,0.9010552763938904,1.0,0.0,3.0,1.0,0.0
17754780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.888529360294342,0.3264125287532806,0.2948294281959533,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9836506247520448,0.4362753033638,0.4134790599346161,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9620325565338136,0.406192272901535,0.2846691310405731,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9527020454406738,0.3951826691627502,0.3749662637710571,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7640445232391357,0.2055755704641342,0.9322072863578796,284.88250732421875,284.95001220703125,299.68670654296875,296.61553955078125,298.2542419433594,297.18035888671875,284.88311767578125,1.0,0.5064058899879456,0.6334020495414734,0.6334020495414734,1.0,1.0,-2.761535167694092,1.1794358491897583,1.5820993185043335,0.5563693642616272,0.8850522637367249,0.8850522637367249,0.0,101.7186279296875,127.0,66645.7265625,0.0,1675.88525390625,1.0,278.8569641113281,283.2409362792969,299.6336364746094,303.9765930175781,293.1499938964844,293.1499938964844,279.1499938964844,36455.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344255089759827,1.0,0.0,0.0,3.633399486541748,3.633423566818237,8.808858069642156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.34375,0.0,1518.170166015625,1895.4371337890625,0.0,2789.68017578125,0.9020279049873352,1.0,0.0,3.0,1.0,0.0
17754840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.888529360294342,0.3264125287532806,0.2948294281959533,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9836506247520448,0.4362753033638,0.4134790599346161,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9620325565338136,0.406192272901535,0.2846691310405731,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9527020454406738,0.3951826691627502,0.3749662637710571,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7640445232391357,0.2055755704641342,0.9322072863578796,284.88250732421875,284.95001220703125,299.68670654296875,296.61553955078125,298.2542419433594,297.18035888671875,284.88311767578125,1.0,0.5064058899879456,0.6334020495414734,0.6334020495414734,1.0,1.0,-2.761535167694092,1.1794358491897583,1.5820993185043335,0.5563693642616272,0.8850522637367249,0.8850522637367249,0.0,101.7186279296875,127.0,66645.7265625,0.0,1675.88525390625,1.0,278.8569641113281,283.2409362792969,299.6336364746094,303.9765930175781,293.1499938964844,293.1499938964844,279.1499938964844,36455.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344255089759827,1.0,0.0,0.0,3.633399486541748,3.633423566818237,8.808858069642156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.34375,0.0,1518.170166015625,1895.4371337890625,0.0,2789.68017578125,0.9020279049873352,1.0,0.0,3.0,1.0,0.0
17754900,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8763443231582642,0.3265449106693268,0.2949180603027344,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9719945788383484,0.4369515180587768,0.4141035974025726,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9482709765434264,0.4064721167087555,0.2848473787307739,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9386438727378844,0.3956204354763031,0.3753928542137146,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.754083514213562,0.205637902021408,0.9329558610916138,285.013671875,284.95001220703125,299.71417236328125,296.62908935546875,298.2655029296875,297.18035888671875,285.02130126953125,1.0,0.5098459124565125,0.6325263977050781,0.6325263977050781,1.0,1.0,-2.764014482498169,1.1798975467681885,1.5841169357299805,0.5562686920166016,0.9694798588752748,0.9694798588752748,0.0,106.22038269042967,127.0,65817.3515625,0.0,1700.7698974609375,1.0,279.1017761230469,283.39111328125,299.60162353515625,303.7810974121094,293.1499938964844,293.1499938964844,279.1499938964844,32957.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291922807693481,1.0,0.0,0.0,3.6555657386779785,3.6555893421173096,8.916665592550999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.6142578125,0.0,1516.5699462890625,1895.4371337890625,0.0,2740.927734375,0.9031665325164796,1.0,0.0,3.0,1.0,0.0
17754960,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8642834424972534,0.3269907832145691,0.295409083366394,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9588609933853148,0.4379483163356781,0.4151266515254974,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9334874153137208,0.407064288854599,0.2853289246559143,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.923863649368286,0.3963252604007721,0.3761643171310425,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7442260384559631,0.2058485150337219,0.9345973134040833,285.049072265625,284.95001220703125,299.7415466308594,296.6425170898437,298.2782897949219,297.18310546875,285.0501708984375,1.0,0.5141158699989319,0.6315911412239075,0.6315911412239075,1.0,1.0,-2.76930832862854,1.1816116571426392,1.5876967906951904,0.5567872524261475,1.0,1.0,0.0,111.46138763427734,145.0,65886.84375,0.0,1733.406005859375,1.0,279.14288330078125,283.4194030761719,299.62310791015625,303.84783935546875,293.1499938964844,293.1499938964844,278.8500061035156,30529.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274582028388977,1.0,0.0,0.0,3.680574417114258,3.6805977821350098,9.0390852847122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.671875,0.0,1526.1766357421875,1895.4371337890625,0.0,2724.796875,0.905790627002716,1.0,0.0,3.0,1.0,0.0
17755020,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8501767516136169,0.3270333707332611,0.2959451377391815,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9416821002960204,0.4387126564979553,0.4163164794445038,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.915499210357666,0.4073024094104767,0.2858698070049286,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9066393375396729,0.3967654109001159,0.3770451247692108,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7327507138252258,0.2059028446674347,0.9366116523742676,284.9138488769531,284.95001220703125,299.7720642089844,296.6574401855469,298.2908020019531,297.1831970214844,284.90777587890625,1.0,0.5195777416229248,0.6305436491966248,0.6305436491966248,1.0,1.0,-2.7755160331726074,1.1836313009262085,1.5918846130371094,0.5575110912322998,0.938742220401764,0.938742220401764,0.0,118.42755126953124,145.0,67085.6875,0.0,1775.707763671875,1.0,278.8881225585937,283.2575988769531,299.6856689453125,304.0893859863281,293.1499938964844,293.1499938964844,278.8500061035156,32435.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331542015075684,1.0,0.0,0.0,3.679450750350952,3.6794745922088623,9.033567494043382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.01953125,0.0,1539.2987060546875,1895.4371337890625,0.0,2777.8271484375,0.907601237297058,1.0,0.0,3.0,1.0,0.0
17755080,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8383657336235046,0.3267401158809662,0.2960167527198791,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9262518882751464,0.4390363097190857,0.4169555008411407,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9011200666427612,0.4071706235408783,0.2860371470451355,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8932009339332581,0.3968330323696136,0.3774488270282745,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7230173945426941,0.2057771235704422,0.9375126361846924,284.8928527832031,284.95001220703125,299.7959899902344,296.6690673828125,298.29901123046875,297.1806030273437,284.8927917480469,1.0,0.5241263508796692,0.6297206282615662,0.6297206282615662,1.0,1.0,-2.778142213821411,1.184170484542847,1.593971848487854,0.5575376152992249,0.9095350503921508,0.9095350503921508,0.0,124.8269500732422,163.0,67188.3046875,0.0,1810.0130615234373,1.0,278.8578186035156,283.2391662597656,299.688232421875,304.0656433105469,293.1499938964844,293.1499938964844,278.54998779296875,35023.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834484875202179,1.0,0.0,0.0,3.665994644165039,3.666018724441528,8.967614917310129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.2880859375,0.0,1543.69482421875,1895.4371337890625,0.0,2790.2333984375,0.9076496958732604,1.0,0.0,3.0,1.0,0.0
17755140,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8129307627677917,0.3257454931735992,0.2957912683486938,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8946113586425781,0.4394553303718567,0.4180500507354736,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8716624975204468,0.4065108001232147,0.2861045897006988,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8645378351211548,0.3966319262981415,0.3779763281345367,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.699937641620636,0.2052212208509445,0.9383699297904968,284.8111877441406,284.95001220703125,299.8500061035156,296.6951599121094,298.3157958984375,297.1719665527344,284.8152160644531,1.0,0.5349493622779846,0.6278501152992249,0.6278501152992249,1.0,1.0,-2.780934810638428,1.1839191913604736,1.5970157384872437,0.5567653179168701,0.7652286291122437,0.7652286291122437,0.0,140.96530151367188,181.0,67704.5,0.0,1890.8212890625,1.0,278.5578918457031,283.1435546875,299.7060852050781,304.1363220214844,293.1499938964844,293.1499938964844,278.8500061035156,51792.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389430642127991,1.0,0.0,0.0,3.524906873703003,3.524932384490967,8.290650157505297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.716796875,0.0,1512.512451171875,1895.4371337890625,0.0,2831.841552734375,0.8970343470573425,1.0,0.0,3.0,1.0,0.0
17755200,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8129307627677917,0.3257454931735992,0.2957912683486938,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8946113586425781,0.4394553303718567,0.4180500507354736,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8716624975204468,0.4065108001232147,0.2861045897006988,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8645378351211548,0.3966319262981415,0.3779763281345367,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.699937641620636,0.2052212208509445,0.9383699297904968,284.8111877441406,284.95001220703125,299.8500061035156,296.6951599121094,298.3157958984375,297.1719665527344,284.8152160644531,1.0,0.5349493622779846,0.6278501152992249,0.6278501152992249,1.0,1.0,-2.780934810638428,1.1839191913604736,1.5970157384872437,0.5567653179168701,0.7652286291122437,0.7652286291122437,0.0,140.96530151367188,181.0,67704.5,0.0,1890.8212890625,1.0,278.5578918457031,283.1435546875,299.7060852050781,304.1363220214844,293.1499938964844,293.1499938964844,278.8500061035156,51792.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389430642127991,1.0,0.0,0.0,3.524906873703003,3.524932384490967,8.290650157505297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.716796875,0.0,1512.512451171875,1895.4371337890625,0.0,2831.841552734375,0.8970343470573425,1.0,0.0,3.0,1.0,0.0
17755260,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7867676019668579,0.3240222930908203,0.2949909567832947,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8668311238288879,0.4389164745807647,0.418384313583374,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.844894528388977,0.405034452676773,0.2856684923171997,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.838519275188446,0.3953200578689575,0.3776160478591919,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6755859851837158,0.2028379440307617,0.9327887892723083,284.9602966308594,284.95001220703125,299.9037780761719,296.720947265625,298.32574462890625,297.15252685546875,284.9610595703125,1.0,0.5455601215362549,0.6258985996246338,0.6258985996246338,1.0,1.0,-2.772718667984009,1.178492546081543,1.5942262411117554,0.5533205270767212,0.8425093293190002,0.8425093293190002,0.0,159.29335021972656,169.0,66658.96875,0.0,1964.6630859375,1.0,278.8420715332031,283.3061828613281,299.6931457519531,303.9803466796875,293.1499938964844,293.1499938964844,279.1499938964844,40509.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300660848617554,1.0,0.0,0.0,3.5668764114379883,3.566900491714477,8.489251968057943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.4677734375,0.0,1475.6102294921875,1895.4371337890625,0.0,2749.060546875,0.892223060131073,1.0,0.0,3.0,1.0,0.0
17755320,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7867676019668579,0.3240222930908203,0.2949909567832947,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8668311238288879,0.4389164745807647,0.418384313583374,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.844894528388977,0.405034452676773,0.2856684923171997,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.838519275188446,0.3953200578689575,0.3776160478591919,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6755859851837158,0.2028379440307617,0.9327887892723083,284.9602966308594,284.95001220703125,299.9037780761719,296.720947265625,298.32574462890625,297.15252685546875,284.9610595703125,1.0,0.5455601215362549,0.6258985996246338,0.6258985996246338,1.0,1.0,-2.772718667984009,1.178492546081543,1.5942262411117554,0.5533205270767212,0.8425093293190002,0.8425093293190002,0.0,159.29335021972656,169.0,66658.96875,0.0,1964.6630859375,1.0,278.8420715332031,283.3061828613281,299.6931457519531,303.9803466796875,293.1499938964844,293.1499938964844,279.1499938964844,40509.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300660848617554,1.0,0.0,0.0,3.5668764114379883,3.566900491714477,8.489251968057943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.4677734375,0.0,1475.6102294921875,1895.4371337890625,0.0,2749.060546875,0.892223060131073,1.0,0.0,3.0,1.0,0.0
17755380,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7804635167121887,0.3240351378917694,0.2948809564113617,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8608130812644958,0.4400068819522857,0.4192942678928375,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8388034701347351,0.4052892625331878,0.2857481837272644,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8325842618942261,0.3956192433834076,0.3777809143066406,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.6687390208244324,0.201704666018486,0.9273999333381652,285.09649658203125,284.95001220703125,299.9574890136719,296.7465515136719,298.3457336425781,297.1504821777344,285.0960693359375,1.0,0.5473518371582031,0.6239470839500427,0.6239470839500427,1.0,1.0,-2.76749324798584,1.174452304840088,1.5930408239364624,0.5504013895988464,1.0,1.0,0.0,164.27040100097656,157.0,65708.6640625,0.0,1979.8829345703125,1.0,279.14227294921875,283.4585266113281,299.72216796875,303.93328857421875,293.1499938964844,293.1499938964844,278.8500061035156,30265.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230727314949036,1.0,0.0,0.0,3.638420581817627,3.6384434700012207,8.83322059053171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.34375,0.0,1477.5516357421875,1895.4371337890625,0.0,2684.05908203125,0.895990788936615,1.0,0.0,3.0,1.0,0.0
17755440,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7804635167121887,0.3240351378917694,0.2948809564113617,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8608130812644958,0.4400068819522857,0.4192942678928375,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8388034701347351,0.4052892625331878,0.2857481837272644,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8325842618942261,0.3956192433834076,0.3777809143066406,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.6687390208244324,0.201704666018486,0.9273999333381652,285.09649658203125,284.95001220703125,299.9574890136719,296.7465515136719,298.3457336425781,297.1504821777344,285.0960693359375,1.0,0.5473518371582031,0.6239470839500427,0.6239470839500427,1.0,1.0,-2.76749324798584,1.174452304840088,1.5930408239364624,0.5504013895988464,1.0,1.0,0.0,164.27040100097656,157.0,65708.6640625,0.0,1979.8829345703125,1.0,279.14227294921875,283.4585266113281,299.72216796875,303.93328857421875,293.1499938964844,293.1499938964844,278.8500061035156,30265.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230727314949036,1.0,0.0,0.0,3.638420581817627,3.6384434700012207,8.83322059053171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.34375,0.0,1477.5516357421875,1895.4371337890625,0.0,2684.05908203125,0.895990788936615,1.0,0.0,3.0,1.0,0.0
17755500,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.781295657157898,0.3238497674465179,0.2948866486549377,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8620576858520508,0.4404157400131225,0.4198262393474579,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8397151231765747,0.405254602432251,0.2858478128910064,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8335148692131042,0.3956800699234009,0.3779627978801727,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6689456701278687,0.2012315243482589,0.9253418445587158,284.9588623046875,284.95001220703125,299.9843139648437,296.7593078613281,298.3555908203125,297.1493835449219,284.949462890625,1.0,0.5465635657310486,0.6229712963104248,0.6229712963104248,1.0,1.0,-2.766007900238037,1.172934651374817,1.5930733680725098,0.5492527484893799,0.9384126663208008,0.9384126663208008,0.0,163.51097106933594,157.0,66735.453125,0.0,1973.94287109375,1.0,278.89794921875,283.2963256835937,299.78485107421875,304.176513671875,293.1499938964844,293.1499938964844,278.8500061035156,31665.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283771276473999,1.0,0.0,0.0,3.640480041503906,3.640503168106079,8.843222758514457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.44921875,0.0,1490.2552490234375,1895.4371337890625,0.0,2733.34326171875,0.8979256749153137,1.0,0.0,3.0,1.0,0.0
17755560,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7827923893928528,0.3233107328414917,0.2944581210613251,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8641687035560608,0.4405133426189422,0.4199599027633667,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8413779735565186,0.4048714637756347,0.2856233119964599,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.835229754447937,0.3954517543315887,0.3777844309806824,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6699061989784241,0.200653925538063,0.922605037689209,284.91522216796875,284.95001220703125,300.0111389160156,296.77203369140625,298.3638000488281,297.1453552246094,284.9143371582031,1.0,0.54485023021698,0.6221845746040344,0.6221845746040344,1.0,1.0,-2.761884450912476,1.1703479290008545,1.591536521911621,0.547624409198761,0.9026446342468262,0.9026446342468262,0.0,161.7716827392578,145.0,66737.7265625,0.0,1959.2176513671875,1.0,278.8573913574219,283.2598876953125,299.7901916503906,304.1463928222656,293.1499938964844,293.1499938964844,278.54998779296875,34790.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300302028656006,1.0,0.0,0.0,3.62465238571167,3.624675989151001,8.766495511736139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.927734375,0.0,1496.16455078125,1895.4371337890625,0.0,2748.726806640625,0.8981123566627502,1.0,0.0,3.0,1.0,0.0
17755620,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7884185314178467,0.3220149576663971,0.2931139171123504,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8714202642440796,0.4404892325401306,0.4197477996349334,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8474279046058655,0.4038462936878204,0.2847783863544464,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8413590788841248,0.3947527408599853,0.376950055360794,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.6742864847183228,0.1994593143463134,0.9161965250968932,284.8178405761719,284.95001220703125,300.064697265625,296.7973937988281,298.3794250488281,297.1361389160156,284.8212280273437,1.0,0.5394740700721741,0.6206110715866089,0.6206110715866089,1.0,1.0,-2.7502965927124023,1.16366446018219,1.5866321325302124,0.5435044765472412,0.7573069334030151,0.7573069334030151,0.0,155.7874298095703,133.0,66962.0625,0.0,1912.9169921875,1.0,278.5582580566406,283.15484619140625,299.804443359375,304.1947937011719,293.1499938964844,293.1499938964844,278.8500061035156,52096.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336831331253052,1.0,0.0,0.0,3.47844672203064,3.4784719944000244,8.073540129771573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.6533203125,0.0,1465.3287353515625,1895.4371337890625,0.0,2782.7578125,0.8873851299285889,1.0,0.0,3.0,1.0,0.0
17755680,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7884185314178467,0.3220149576663971,0.2931139171123504,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8714202642440796,0.4404892325401306,0.4197477996349334,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8474279046058655,0.4038462936878204,0.2847783863544464,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8413590788841248,0.3947527408599853,0.376950055360794,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.6742864847183228,0.1994593143463134,0.9161965250968932,284.8178405761719,284.95001220703125,300.064697265625,296.7973937988281,298.3794250488281,297.1361389160156,284.8212280273437,1.0,0.5394740700721741,0.6206110715866089,0.6206110715866089,1.0,1.0,-2.7502965927124023,1.16366446018219,1.5866321325302124,0.5435044765472412,0.7573069334030151,0.7573069334030151,0.0,155.7874298095703,133.0,66962.0625,0.0,1912.9169921875,1.0,278.5582580566406,283.15484619140625,299.804443359375,304.1947937011719,293.1499938964844,293.1499938964844,278.8500061035156,52096.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336831331253052,1.0,0.0,0.0,3.47844672203064,3.4784719944000244,8.073540129771573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.6533203125,0.0,1465.3287353515625,1895.4371337890625,0.0,2782.7578125,0.8873851299285889,1.0,0.0,3.0,1.0,0.0
17755740,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7999839782714844,0.3222157657146454,0.292582094669342,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.884985625743866,0.441814512014389,0.4202750027179718,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8594338297843933,0.4042601585388183,0.2845167219638824,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8532103896141052,0.3952637314796448,0.3767405152320862,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.683724045753479,0.1990275979042053,0.911556839942932,284.9670715332031,284.95001220703125,300.11822509765625,296.8226013183594,298.4027099609375,297.1399230957031,284.9681701660156,1.0,0.5327404737472534,0.6190375685691833,0.6190375685691833,1.0,1.0,-2.744138717651367,1.1594949960708618,1.584643840789795,0.5405083894729614,0.8375927805900574,0.8375927805900574,0.0,146.54656982421875,121.0,66026.5859375,0.0,1860.115966796875,1.0,278.8416748046875,283.3171691894531,299.791748046875,304.03582763671875,293.1499938964844,293.1499938964844,279.1499938964844,40323.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240695595741272,1.0,0.0,0.0,3.523810863494873,3.523834466934204,8.285495596282999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.052734375,0.0,1428.488037109375,1895.4371337890625,0.0,2693.3115234375,0.8824965953826904,1.0,0.0,3.0,1.0,0.0
17755800,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7999839782714844,0.3222157657146454,0.292582094669342,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.884985625743866,0.441814512014389,0.4202750027179718,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8594338297843933,0.4042601585388183,0.2845167219638824,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8532103896141052,0.3952637314796448,0.3767405152320862,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.683724045753479,0.1990275979042053,0.911556839942932,284.9670715332031,284.95001220703125,300.11822509765625,296.8226013183594,298.4027099609375,297.1399230957031,284.9681701660156,1.0,0.5327404737472534,0.6190375685691833,0.6190375685691833,1.0,1.0,-2.744138717651367,1.1594949960708618,1.584643840789795,0.5405083894729614,0.8375927805900574,0.8375927805900574,0.0,146.54656982421875,121.0,66026.5859375,0.0,1860.115966796875,1.0,278.8416748046875,283.3171691894531,299.791748046875,304.03582763671875,293.1499938964844,293.1499938964844,279.1499938964844,40323.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240695595741272,1.0,0.0,0.0,3.523810863494873,3.523834466934204,8.285495596282999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.052734375,0.0,1428.488037109375,1895.4371337890625,0.0,2693.3115234375,0.8824965953826904,1.0,0.0,3.0,1.0,0.0
17755860,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8166512250900269,0.3232336938381195,0.2929271161556244,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9047380685806274,0.4439623057842254,0.4216901063919067,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8775718212127686,0.4055428504943847,0.2849566638469696,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8710393905639648,0.3965705037117004,0.3773698806762695,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.6981678009033203,0.1991866827011108,0.9095923900604248,285.1099548339844,284.95001220703125,300.1717224121094,296.8476867675781,298.4306945800781,297.15142822265625,285.1099853515625,1.0,0.5256537199020386,0.6175926327705383,0.6175926327705383,1.0,1.0,-2.745173215866089,1.1587212085723877,1.5864520072937012,0.5393386483192444,1.0,1.0,0.0,135.41688537597656,109.0,65277.140625,0.0,1809.6253662109373,1.0,279.14190673828125,283.4730224609375,299.8245544433594,304.00494384765625,293.1499938964844,293.1499938964844,278.8500061035156,29549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173582553863525,1.0,0.0,0.0,3.601668357849121,3.6016907691955566,8.655670740154164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.1181640625,0.0,1432.435546875,1895.4371337890625,0.0,2631.113037109375,0.8868558406829834,1.0,0.0,3.0,1.0,0.0
17755920,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8166512250900269,0.3232336938381195,0.2929271161556244,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9047380685806274,0.4439623057842254,0.4216901063919067,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8775718212127686,0.4055428504943847,0.2849566638469696,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8710393905639648,0.3965705037117004,0.3773698806762695,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.6981678009033203,0.1991866827011108,0.9095923900604248,285.1099548339844,284.95001220703125,300.1717224121094,296.8476867675781,298.4306945800781,297.15142822265625,285.1099853515625,1.0,0.5256537199020386,0.6175926327705383,0.6175926327705383,1.0,1.0,-2.745173215866089,1.1587212085723877,1.5864520072937012,0.5393386483192444,1.0,1.0,0.0,135.41688537597656,109.0,65277.140625,0.0,1809.6253662109373,1.0,279.14190673828125,283.4730224609375,299.8245544433594,304.00494384765625,293.1499938964844,293.1499938964844,278.8500061035156,29549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173582553863525,1.0,0.0,0.0,3.601668357849121,3.6016907691955566,8.655670740154164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.1181640625,0.0,1432.435546875,1895.4371337890625,0.0,2631.113037109375,0.8868558406829834,1.0,0.0,3.0,1.0,0.0
17755980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8341558575630188,0.3230695724487304,0.2927655875682831,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9293856620788574,0.4451376795768738,0.4227114915847778,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8985018134117126,0.4057258367538452,0.2850595712661743,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8918228149414062,0.396969199180603,0.3776548206806183,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7143940925598145,0.1989908367395401,0.9074188470840454,284.931396484375,284.95001220703125,300.22515869140625,296.8726501464844,298.4527282714844,297.1529846191406,284.93035888671875,1.0,0.5182211399078369,0.6161476969718933,0.6161476969718933,1.0,1.0,-2.744069576263428,1.1569322347640991,1.5871374607086182,0.5377782583236694,0.9200415015220642,0.9200415015220642,0.0,124.33831024169922,97.0,66463.84375,0.0,1756.119873046875,1.0,278.8573608398437,283.2742919921875,299.8941345214844,304.2313842773437,293.1499938964844,293.1499938964844,278.54998779296875,33077.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825036883354187,1.0,0.0,0.0,3.5982983112335205,3.5983211994171143,8.639480597594229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.798828125,0.0,1454.8455810546875,1895.4371337890625,0.0,2702.29443359375,0.890184223651886,1.0,0.0,3.0,1.0,0.0
17756040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8341558575630188,0.3230695724487304,0.2927655875682831,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9293856620788574,0.4451376795768738,0.4227114915847778,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8985018134117126,0.4057258367538452,0.2850595712661743,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8918228149414062,0.396969199180603,0.3776548206806183,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7143940925598145,0.1989908367395401,0.9074188470840454,284.931396484375,284.95001220703125,300.22515869140625,296.8726501464844,298.4527282714844,297.1529846191406,284.93035888671875,1.0,0.5182211399078369,0.6161476969718933,0.6161476969718933,1.0,1.0,-2.744069576263428,1.1569322347640991,1.5871374607086182,0.5377782583236694,0.9200415015220642,0.9200415015220642,0.0,124.33831024169922,97.0,66463.84375,0.0,1756.119873046875,1.0,278.8573608398437,283.2742919921875,299.8941345214844,304.2313842773437,293.1499938964844,293.1499938964844,278.54998779296875,33077.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825036883354187,1.0,0.0,0.0,3.5982983112335205,3.5983211994171143,8.639480597594229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.798828125,0.0,1454.8455810546875,1895.4371337890625,0.0,2702.29443359375,0.890184223651886,1.0,0.0,3.0,1.0,0.0
17756100,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8430991768836975,0.3225549757480621,0.2922359108924866,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.942395031452179,0.4453673064708709,0.4228339791297912,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.909540355205536,0.4053837060928345,0.2847696542739868,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9026216268539428,0.3967689871788025,0.37738698720932,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7220849394798279,0.1986926943063736,0.9054176807403564,284.80615234375,284.95001220703125,300.2518615722656,296.88507080078125,298.4615173339844,297.1501770019531,284.8006896972656,1.0,0.5142306685447693,0.6154252290725708,0.6154252290725708,1.0,1.0,-2.740507841110229,1.1546560525894165,1.585851788520813,0.5362557768821716,0.8113126754760742,0.8113126754760742,0.0,119.0233383178711,97.0,67234.15625,0.0,1725.954833984375,1.0,278.601806640625,283.1313171386719,299.92144775390625,304.3858947753906,293.1499938964844,293.1499938964844,278.54998779296875,39963.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829517126083374,1.0,0.0,0.0,3.5551908016204834,3.5552146434783936,8.433718790001876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.2919921875,0.0,1459.1107177734375,1895.4371337890625,0.0,2743.951171875,0.8885681629180908,1.0,0.0,3.0,1.0,0.0
