time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8526943325996399,0.3219960331916809,0.291515439748764,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9556077122688292,0.4455578625202179,0.4227834641933441,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9221583604812622,0.4049824476242065,0.2843257784843445,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9147056341171264,0.3964917659759521,0.3769190907478332,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7299543023109436,0.1983459740877151,0.9029173254966736,284.81951904296875,284.95001220703125,300.2785339355469,296.8974609375,298.4698791503906,297.1468505859375,284.82293701171875,1.0,0.5100533962249756,0.6146253347396851,0.6146253347396851,1.0,1.0,-2.7354815006256104,1.151644229888916,1.5838372707366943,0.5342963337898254,0.7722559571266174,0.7722559571266174,0.0,113.74839782714844,85.0,66885.859375,0.0,1693.8970947265625,1.0,278.5585021972656,283.1535949707031,299.90875244140625,304.29449462890625,293.1499938964844,293.1499938964844,278.8500061035156,48615.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294901847839355,1.0,0.0,0.0,3.475731134414673,3.4757556915283203,8.060939080678509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.58203125,0.0,1437.674072265625,1895.4371337890625,0.0,2743.700439453125,0.8823338150978088,1.0,0.0,3.0,1.0,0.0
17756220,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8687203526496887,0.3220638632774353,0.2909810841083526,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9747555255889891,0.4465152621269226,0.4230862557888031,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9428280591964722,0.4052264094352722,0.2840394377708435,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9353018403053284,0.3967572748661041,0.3766097724437713,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7426164746284485,0.1982299983501434,0.9003508687019348,284.962646484375,284.95001220703125,300.31268310546875,296.9132995605469,298.4844665527344,297.1491394042969,284.9640808105469,1.0,0.5046481490135193,0.6136013865470886,0.6136013865470886,1.0,1.0,-2.731395483016968,1.14887273311615,1.582522749900818,0.532233476638794,0.8461884260177612,0.8461884260177612,0.0,106.45214080810548,85.0,66062.1953125,0.0,1653.9195556640625,1.0,278.8183288574219,283.3072509765625,299.8745422363281,304.0934143066406,293.1499938964844,293.1499938964844,278.8500061035156,39797.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218013644218445,1.0,0.0,0.0,3.5132322311401367,3.5132555961608887,8.235822974711482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.931640625,0.0,1413.615234375,1895.4371337890625,0.0,2672.26611328125,0.8797029852867126,1.0,0.0,3.0,1.0,0.0
17756280,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8803524374961853,0.3222697973251343,0.2909647226333618,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9864735007286072,0.4472160339355469,0.4235315322875976,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9566935896873474,0.4055390954017639,0.2840965390205383,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9494569897651672,0.3970595598220825,0.376681238412857,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.751762330532074,0.1982635557651519,0.8995355367660522,284.97137451171875,284.95001220703125,300.3318786621094,296.92218017578125,298.4936218261719,297.15203857421875,284.9722900390625,1.0,0.5016631484031677,0.613025426864624,0.613025426864624,1.0,1.0,-2.731083631515503,1.1482181549072266,1.5828653573989868,0.5315577983856201,0.8561257719993591,0.8561257719993591,0.0,102.05937957763672,88.0,66001.8828125,0.0,1633.015380859375,1.0,278.8416748046875,283.3174133300781,299.8938903808594,304.1370849609375,293.1499938964844,293.1499938964844,279.1499938964844,38027.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203986287117004,1.0,0.0,0.0,3.52260971069336,3.522632837295532,8.279848202619178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.7236328125,0.0,1410.6424560546875,1895.4371337890625,0.0,2659.2626953125,0.8793731331825256,1.0,0.0,3.0,1.0,0.0
17756340,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8989827036857605,0.323323518037796,0.2915538251399994,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.4498318135738373,0.4211162626743316,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9764731526374816,0.4069427251815796,0.2847813963890075,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9699906706809998,0.3983751833438873,0.377541720867157,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.76654452085495,0.1986604332923889,0.8997595906257629,285.11920166015625,284.95001220703125,300.3851928710937,296.94677734375,298.521728515625,297.1646423339844,285.118896484375,1.0,0.4980121254920959,0.611425518989563,0.611425518989563,1.0,1.0,-2.731141805648804,1.1467888355255127,1.5843528509140017,0.5300140380859375,1.0,1.0,0.0,96.10736846923828,106.0,65200.86328125,0.0,1605.3182373046875,1.0,279.1418762207031,283.4780578613281,299.9249572753906,304.104736328125,293.1499938964844,293.1499938964844,278.8500061035156,29089.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139593601226807,1.0,0.0,0.0,3.593611001968384,3.59363317489624,8.61698651988263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.3203125,0.0,1420.42578125,1895.4371337890625,0.0,2599.701416015625,0.8844509124755859,1.0,0.0,3.0,1.0,0.0
17756400,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8989827036857605,0.323323518037796,0.2915538251399994,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.4498318135738373,0.4211162626743316,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9764731526374816,0.4069427251815796,0.2847813963890075,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9699906706809998,0.3983751833438873,0.377541720867157,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.76654452085495,0.1986604332923889,0.8997595906257629,285.11920166015625,284.95001220703125,300.3851928710937,296.94677734375,298.521728515625,297.1646423339844,285.118896484375,1.0,0.4980121254920959,0.611425518989563,0.611425518989563,1.0,1.0,-2.731141805648804,1.1467888355255127,1.5843528509140017,0.5300140380859375,1.0,1.0,0.0,96.10736846923828,106.0,65200.86328125,0.0,1605.3182373046875,1.0,279.1418762207031,283.4780578613281,299.9249572753906,304.104736328125,293.1499938964844,293.1499938964844,278.8500061035156,29089.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139593601226807,1.0,0.0,0.0,3.593611001968384,3.59363317489624,8.61698651988263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.3203125,0.0,1420.42578125,1895.4371337890625,0.0,2599.701416015625,0.8844509124755859,1.0,0.0,3.0,1.0,0.0
17756460,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8922803997993469,0.323161631822586,0.2918882369995117,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9983268976211548,0.4517024457454681,0.4278320670127868,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9700139164924622,0.4072321951389313,0.2853398621082306,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9632714986801147,0.3987623453140259,0.3783320784568786,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7610365152359009,0.1986244022846222,0.9008392095565796,284.9471740722656,284.95001220703125,300.4384765625,296.97125244140625,298.5453491210937,297.1686096191406,284.947021484375,1.0,0.5018717050552368,0.6099400520324707,0.6099400520324707,1.0,1.0,-2.742518186569214,1.150668382644653,1.59184992313385,0.5309410095214844,0.9471403956413268,0.9471403956413268,0.0,98.72071838378906,124.0,66627.9765625,0.0,1633.9769287109375,1.0,278.8573913574219,283.28302001953125,299.993896484375,304.3364562988281,293.1499938964844,293.1499938964844,278.54998779296875,31570.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217490315437317,1.0,0.0,0.0,3.5996196269989014,3.599642276763916,8.645826028441661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.4609375,0.0,1445.1551513671875,1895.4371337890625,0.0,2671.780517578125,0.888712465763092,1.0,0.0,3.0,1.0,0.0
17756520,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8922803997993469,0.323161631822586,0.2918882369995117,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9983268976211548,0.4517024457454681,0.4278320670127868,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9700139164924622,0.4072321951389313,0.2853398621082306,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9632714986801147,0.3987623453140259,0.3783320784568786,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7610365152359009,0.1986244022846222,0.9008392095565796,284.9471740722656,284.95001220703125,300.4384765625,296.97125244140625,298.5453491210937,297.1686096191406,284.947021484375,1.0,0.5018717050552368,0.6099400520324707,0.6099400520324707,1.0,1.0,-2.742518186569214,1.150668382644653,1.59184992313385,0.5309410095214844,0.9471403956413268,0.9471403956413268,0.0,98.72071838378906,124.0,66627.9765625,0.0,1633.9769287109375,1.0,278.8573913574219,283.28302001953125,299.993896484375,304.3364562988281,293.1499938964844,293.1499938964844,278.54998779296875,31570.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217490315437317,1.0,0.0,0.0,3.5996196269989014,3.599642276763916,8.645826028441661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.4609375,0.0,1445.1551513671875,1895.4371337890625,0.0,2671.780517578125,0.888712465763092,1.0,0.0,3.0,1.0,0.0
17756580,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8626347184181213,0.3219751417636871,0.2913744747638702,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.971790611743927,0.451807826757431,0.4285483658313751,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9362900257110596,0.4064941108226776,0.2852571904659271,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.928867757320404,0.3981921076774597,0.3783784508705139,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7374609708786011,0.1979631036520004,0.9004656076431274,284.82208251953125,284.95001220703125,300.4917297363281,296.9956359863281,298.560791015625,297.159423828125,284.8249816894531,1.0,0.5091538429260254,0.6084545850753784,0.6084545850753784,1.0,1.0,-2.7421579360961914,1.1491174697875977,1.5930404663085938,0.5293699502944946,0.7988319396972656,0.7988319396972656,0.0,109.45608520507812,142.0,67371.5,0.0,1683.714599609375,1.0,278.5581359863281,283.1434326171875,300.0116577148437,304.4259338378906,293.1499938964844,293.1499938964844,278.8500061035156,44389.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82718425989151,1.0,0.0,0.0,3.5089447498321533,3.5089690685272217,8.215733942051884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.810546875,0.0,1442.1759033203125,1895.4371337890625,0.0,2722.24951171875,0.8841823935508728,1.0,0.0,3.0,1.0,0.0
17756640,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8626347184181213,0.3219751417636871,0.2913744747638702,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.971790611743927,0.451807826757431,0.4285483658313751,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9362900257110596,0.4064941108226776,0.2852571904659271,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.928867757320404,0.3981921076774597,0.3783784508705139,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7374609708786011,0.1979631036520004,0.9004656076431274,284.82208251953125,284.95001220703125,300.4917297363281,296.9956359863281,298.560791015625,297.159423828125,284.8249816894531,1.0,0.5091538429260254,0.6084545850753784,0.6084545850753784,1.0,1.0,-2.7421579360961914,1.1491174697875977,1.5930404663085938,0.5293699502944946,0.7988319396972656,0.7988319396972656,0.0,109.45608520507812,142.0,67371.5,0.0,1683.714599609375,1.0,278.5581359863281,283.1434326171875,300.0116577148437,304.4259338378906,293.1499938964844,293.1499938964844,278.8500061035156,44389.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82718425989151,1.0,0.0,0.0,3.5089447498321533,3.5089690685272217,8.215733942051884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.810546875,0.0,1442.1759033203125,1895.4371337890625,0.0,2722.24951171875,0.8841823935508728,1.0,0.0,3.0,1.0,0.0
17756700,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8481883406639099,0.3218335211277008,0.2912319302558899,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9553524255752563,0.4523589015007019,0.4290503263473511,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9178701639175416,0.406558632850647,0.2852943539619446,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9108037352561952,0.3982417583465576,0.3784638941287994,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7258267998695374,0.1977582275867462,0.9002851843833923,284.9579467773437,284.95001220703125,300.5183410644531,297.0077819824219,298.57086181640625,297.1588439941406,284.96405029296875,1.0,0.5136100649833679,0.6077118515968323,0.6077118515968323,1.0,1.0,-2.742514371871948,1.1486021280288696,1.5939122438430786,0.5285850763320923,0.8682659864425659,0.8682659864425659,0.0,115.9856185913086,142.0,66594.1484375,0.0,1714.776123046875,1.0,278.7986145019531,283.293212890625,299.9748840332031,304.2144775390625,293.1499938964844,293.1499938964844,278.8500061035156,38854.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211676478385925,1.0,0.0,0.0,3.531922578811645,3.531945943832397,8.323685278810444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.1611328125,0.0,1426.3958740234375,1895.4371337890625,0.0,2666.390380859375,0.8827741146087646,1.0,0.0,3.0,1.0,0.0
17756760,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8358604311943054,0.322010725736618,0.2915407121181488,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9394713044166564,0.4532408118247986,0.4300272166728973,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9024949669837952,0.4069544076919555,0.2856803238391876,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8961616158485413,0.3985739350318908,0.37894207239151,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7152514457702637,0.1977037787437439,0.9010342359542848,284.9836120605469,284.95001220703125,300.5449523925781,297.0199279785156,298.582763671875,297.1614074707031,284.984619140625,1.0,0.5185902118682861,0.6068652868270874,0.6068652868270874,1.0,1.0,-2.7459938526153564,1.1494146585464478,1.5965790748596191,0.5284395217895508,0.8935060501098633,0.8935060501098633,0.0,122.745361328125,160.0,66613.6328125,0.0,1751.595947265625,1.0,278.841796875,283.314697265625,299.995849609375,304.27642822265625,293.1499938964844,293.1499938964844,279.1499938964844,35115.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190004229545593,1.0,0.0,0.0,3.5577425956726074,3.557765483856201,8.44582984882436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.4951171875,0.0,1426.479248046875,1895.4371337890625,0.0,2646.3115234375,0.8836348056793213,1.0,0.0,3.0,1.0,0.0
17756820,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8140930533409119,0.3228822946548462,0.2926965653896332,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.910151183605194,0.4555782973766327,0.4326013624668121,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8769137859344482,0.4083325564861297,0.286912739276886,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.870766818523407,0.3997552394866943,0.3804471790790558,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.6944223046302795,0.1978928446769714,0.9040773510932922,285.1536865234375,284.95001220703125,300.5981750488281,297.0440673828125,298.6094055175781,297.1712341308594,285.1555480957031,1.0,0.5296823978424072,0.6051722168922424,0.6051722168922424,1.0,1.0,-2.7574174404144287,1.1530417203903198,1.6043757200241089,0.5291703343391418,1.0,1.0,0.0,137.34877014160156,178.0,65872.1953125,0.0,1837.4373779296875,1.0,279.1418151855469,283.496826171875,300.0250244140625,304.2449035644531,293.1499938964844,293.1499938964844,278.8500061035156,29401.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131482005119324,1.0,0.0,0.0,3.612629652023315,3.612652063369751,8.708435643711709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.0390625,0.0,1443.120849609375,1895.4371337890625,0.0,2592.21484375,0.8890963196754456,1.0,0.0,3.0,1.0,0.0
17756880,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8140930533409119,0.3228822946548462,0.2926965653896332,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.910151183605194,0.4555782973766327,0.4326013624668121,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8769137859344482,0.4083325564861297,0.286912739276886,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.870766818523407,0.3997552394866943,0.3804471790790558,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.6944223046302795,0.1978928446769714,0.9040773510932922,285.1536865234375,284.95001220703125,300.5981750488281,297.0440673828125,298.6094055175781,297.1712341308594,285.1555480957031,1.0,0.5296823978424072,0.6051722168922424,0.6051722168922424,1.0,1.0,-2.7574174404144287,1.1530417203903198,1.6043757200241089,0.5291703343391418,1.0,1.0,0.0,137.34877014160156,178.0,65872.1953125,0.0,1837.4373779296875,1.0,279.1418151855469,283.496826171875,300.0250244140625,304.2449035644531,293.1499938964844,293.1499938964844,278.8500061035156,29401.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131482005119324,1.0,0.0,0.0,3.612629652023315,3.612652063369751,8.708435643711709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.0390625,0.0,1443.120849609375,1895.4371337890625,0.0,2592.21484375,0.8890963196754456,1.0,0.0,3.0,1.0,0.0
17756940,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7918115258216858,0.3225884437561035,0.2934578657150268,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8853699564933777,0.4569161236286163,0.4348884224891662,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8535412549972534,0.4086476862430572,0.2879128754138946,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8477839827537537,0.40004363656044,0.3817179203033447,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6745587587356567,0.1976404637098312,0.9068979620933532,284.9797058105469,284.95001220703125,300.6513671875,297.0681457519531,298.6302185058594,297.1714172363281,284.9779968261719,1.0,0.5415510535240173,0.6034790873527527,0.6034790873527527,1.0,1.0,-2.767208814620972,1.1558667421340942,1.6113420724868774,0.5296565890312195,0.995050609111786,0.995050609111786,0.0,153.9033966064453,181.0,67373.0703125,0.0,1930.609375,1.0,278.859130859375,283.2947998046875,300.0920715332031,304.48455810546875,293.1499938964844,293.1499938964844,278.54998779296875,29846.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821294903755188,1.0,0.0,0.0,3.633368492126465,3.63339114189148,8.808706866147986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.9560546875,0.0,1468.90966796875,1895.4371337890625,0.0,2667.570068359375,0.8943073749542236,1.0,0.0,3.0,1.0,0.0
17757000,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7918115258216858,0.3225884437561035,0.2934578657150268,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8853699564933777,0.4569161236286163,0.4348884224891662,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8535412549972534,0.4086476862430572,0.2879128754138946,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8477839827537537,0.40004363656044,0.3817179203033447,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6745587587356567,0.1976404637098312,0.9068979620933532,284.9797058105469,284.95001220703125,300.6513671875,297.0681457519531,298.6302185058594,297.1714172363281,284.9779968261719,1.0,0.5415510535240173,0.6034790873527527,0.6034790873527527,1.0,1.0,-2.767208814620972,1.1558667421340942,1.6113420724868774,0.5296565890312195,0.995050609111786,0.995050609111786,0.0,153.9033966064453,181.0,67373.0703125,0.0,1930.609375,1.0,278.859130859375,283.2947998046875,300.0920715332031,304.48455810546875,293.1499938964844,293.1499938964844,278.54998779296875,29846.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821294903755188,1.0,0.0,0.0,3.633368492126465,3.63339114189148,8.808706866147986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.9560546875,0.0,1468.90966796875,1895.4371337890625,0.0,2667.570068359375,0.8943073749542236,1.0,0.0,3.0,1.0,0.0
17757060,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7763283848762512,0.3211353123188019,0.292782723903656,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8694674372673035,0.4571500718593597,0.4357663989067077,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.838463306427002,0.407785028219223,0.2878080308437347,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8330172300338745,0.3992444276809692,0.3816322982311249,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.661312460899353,0.1967257857322693,0.9056664109230042,284.8211364746094,284.95001220703125,300.7045288085937,297.0921325683594,298.644287109375,297.161376953125,284.82281494140625,1.0,0.5486568808555603,0.60163414478302,0.60163414478302,1.0,1.0,-2.76575231552124,1.1533929109573364,1.6123594045639038,0.5273846983909607,0.8361327052116394,0.8361327052116394,0.0,166.04444885253906,169.0,68274.515625,0.0,1985.5750732421875,1.0,278.55767822265625,283.12176513671875,300.1102905273437,304.58453369140625,293.1499938964844,293.1499938964844,278.8500061035156,40092.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271355628967285,1.0,0.0,0.0,3.5737111568450928,3.573734998703003,8.521816425854922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.896484375,0.0,1479.915283203125,1895.4371337890625,0.0,2721.796630859375,0.8930630087852478,1.0,0.0,3.0,1.0,0.0
17757120,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7763283848762512,0.3211353123188019,0.292782723903656,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8694674372673035,0.4571500718593597,0.4357663989067077,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.838463306427002,0.407785028219223,0.2878080308437347,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8330172300338745,0.3992444276809692,0.3816322982311249,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.661312460899353,0.1967257857322693,0.9056664109230042,284.8211364746094,284.95001220703125,300.7045288085937,297.0921325683594,298.644287109375,297.161376953125,284.82281494140625,1.0,0.5486568808555603,0.60163414478302,0.60163414478302,1.0,1.0,-2.76575231552124,1.1533929109573364,1.6123594045639038,0.5273846983909607,0.8361327052116394,0.8361327052116394,0.0,166.04444885253906,169.0,68274.515625,0.0,1985.5750732421875,1.0,278.55767822265625,283.12176513671875,300.1102905273437,304.58453369140625,293.1499938964844,293.1499938964844,278.8500061035156,40092.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271355628967285,1.0,0.0,0.0,3.5737111568450928,3.573734998703003,8.521816425854922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.896484375,0.0,1479.915283203125,1895.4371337890625,0.0,2721.796630859375,0.8930630087852478,1.0,0.0,3.0,1.0,0.0
17757180,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7739793062210083,0.3210055530071258,0.292317271232605,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8679897785186768,0.4585551917552948,0.4367592334747314,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8365461826324463,0.4081917107105255,0.2878232598304748,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8310472369194031,0.3994463086128235,0.3815350830554962,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6590160131454468,0.1962920278310775,0.9031373858451844,284.9801940917969,284.95001220703125,300.7577209472656,297.1159973144531,298.6647033691406,297.162353515625,284.9806823730469,1.0,0.5489054322242737,0.5997891426086426,0.5997891426086426,1.0,1.0,-2.76324200630188,1.1504329442977903,1.6128090620040894,0.5247255563735962,0.9270378947257996,0.9270378947257996,0.0,167.66195678710938,157.0,67326.828125,0.0,1989.2171630859373,1.0,278.84246826171875,283.29443359375,300.0921936035156,304.423583984375,293.1499938964844,293.1499938964844,278.54998779296875,33460.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190451264381409,1.0,0.0,0.0,3.6132891178131104,3.6133124828338623,8.71161660143116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.787109375,0.0,1473.8983154296875,1895.4371337890625,0.0,2646.725341796875,0.8940693140029907,1.0,0.0,3.0,1.0,0.0
17757240,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7739793062210083,0.3210055530071258,0.292317271232605,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8679897785186768,0.4585551917552948,0.4367592334747314,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8365461826324463,0.4081917107105255,0.2878232598304748,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8310472369194031,0.3994463086128235,0.3815350830554962,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6590160131454468,0.1962920278310775,0.9031373858451844,284.9801940917969,284.95001220703125,300.7577209472656,297.1159973144531,298.6647033691406,297.162353515625,284.9806823730469,1.0,0.5489054322242737,0.5997891426086426,0.5997891426086426,1.0,1.0,-2.76324200630188,1.1504329442977903,1.6128090620040894,0.5247255563735962,0.9270378947257996,0.9270378947257996,0.0,167.66195678710938,157.0,67326.828125,0.0,1989.2171630859373,1.0,278.84246826171875,283.29443359375,300.0921936035156,304.423583984375,293.1499938964844,293.1499938964844,278.54998779296875,33460.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190451264381409,1.0,0.0,0.0,3.6132891178131104,3.6133124828338623,8.71161660143116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.787109375,0.0,1473.8983154296875,1895.4371337890625,0.0,2646.725341796875,0.8940693140029907,1.0,0.0,3.0,1.0,0.0
17757300,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7759758830070496,0.3208684027194977,0.2922923266887665,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.870688796043396,0.459189772605896,0.4374443888664245,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8387270569801331,0.4083472788333893,0.2879990041255951,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8331251740455627,0.3995128273963928,0.3816621005535126,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6605202555656433,0.1960994303226471,0.902206540107727,284.8601379394531,284.95001220703125,300.7843017578125,297.1278991699219,298.6747741699219,297.1627197265625,284.8539428710937,1.0,0.5476762652397156,0.5988666415214539,0.5988666415214539,1.0,1.0,-2.763284206390381,1.1495203971862793,1.613763689994812,0.5237737894058228,0.8395619988441467,0.8395619988441467,0.0,165.86228942871094,157.0,68201.90625,0.0,1980.8070068359373,1.0,278.59881591796875,283.153076171875,300.14825439453125,304.64923095703125,293.1499938964844,293.1499938964844,278.54998779296875,37879.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235077261924744,1.0,0.0,0.0,3.588146686553955,3.588170289993286,8.59080103055021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.603515625,0.0,1479.263916015625,1895.4371337890625,0.0,2688.095947265625,0.8934329152107239,1.0,0.0,3.0,1.0,0.0
17757360,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7784883975982666,0.3205020427703857,0.2919257581233978,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8740895986557007,0.4596098661422729,0.4377943873405456,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8415060043334961,0.408279538154602,0.2879206538200378,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8358142375946045,0.3993811309337616,0.3814926445484161,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.662558376789093,0.1958116888999939,0.9005710482597351,284.85723876953125,284.95001220703125,300.8108825683594,297.1398010253906,298.68365478515625,297.160888671875,284.8593139648437,1.0,0.5456976294517517,0.5980992317199707,0.5980992317199707,1.0,1.0,-2.761003971099853,1.1476950645446775,1.6133087873458862,0.522433876991272,0.8050525784492493,0.8050525784492493,0.0,163.3045654296875,145.0,68013.515625,0.0,1965.14892578125,1.0,278.5578308105469,283.1568298339844,300.1503295898437,304.59918212890625,293.1499938964844,293.1499938964844,278.8500061035156,44245.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242623209953308,1.0,0.0,0.0,3.53284764289856,3.532871961593628,8.328045737471257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.4296875,0.0,1466.4100341796875,1895.4371337890625,0.0,2695.100830078125,0.8892785310745239,1.0,0.0,3.0,1.0,0.0
17757420,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7845015525817871,0.3207115232944488,0.2916234731674194,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8816030025482178,0.4608999788761139,0.4385116100311279,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8479002714157104,0.408913105726242,0.2879803478717804,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8419819474220276,0.3997935056686401,0.3814177811145782,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6674765944480896,0.195726528763771,0.8985307216644287,285.000732421875,284.95001220703125,300.8491516113281,297.1568908691406,298.7001647949219,297.1643981933594,285.001708984375,1.0,0.5420264601707458,0.596994161605835,0.596994161605835,1.0,1.0,-2.759025812149048,1.145686149597168,1.6133395433425903,0.5207052230834961,0.8962883353233337,0.8962883353233337,0.0,157.99085998535156,145.0,67178.5234375,0.0,1937.0355224609373,1.0,278.8273620605469,283.312255859375,300.12469482421875,304.4234619140625,293.1499938964844,293.1499938964844,278.8500061035156,35691.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171872496604919,1.0,0.0,0.0,3.5769968032836914,3.577020168304444,8.537494409210922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.5908203125,0.0,1451.1917724609375,1895.4371337890625,0.0,2629.531005859375,0.8887342214584351,1.0,0.0,3.0,1.0,0.0
17757480,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7877587080001831,0.3208952248096466,0.2916789352893829,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.885502815246582,0.4614999294281006,0.4389594793319702,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.851307213306427,0.4092705547809601,0.2881398797035217,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8452567458152771,0.4000502824783325,0.3815404772758484,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6701552271842957,0.1957605928182602,0.8981186747550964,285.0052795410156,284.95001220703125,300.8640441894531,297.1635131835937,298.7071838378906,297.1667785644531,285.0056457519531,1.0,0.5404531955718994,0.5965644717216492,0.5965644717216492,1.0,1.0,-2.7594735622406006,1.145452857017517,1.614020824432373,0.5203258991241455,0.9092066287994384,0.9092066287994384,0.0,155.45416259765625,133.0,67173.875,0.0,1925.8072509765625,1.0,278.8422241210937,283.3168640136719,300.1404724121094,304.4607238769531,293.1499938964844,293.1499938964844,278.54998779296875,34428.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165512084960938,1.0,0.0,0.0,3.586902618408203,3.586925745010376,8.584844977121975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.6025390625,0.0,1452.542236328125,1895.4371337890625,0.0,2623.64892578125,0.88932204246521,1.0,0.0,3.0,1.0,0.0
17757540,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8001954555511475,0.3206544518470764,0.2913644015789032,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9005967378616333,0.4628151357173919,0.4400680065155029,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8646553158760071,0.4096912443637848,0.288345605134964,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.85814368724823,0.4002378582954407,0.3815652728080749,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6807166337966919,0.1955506950616836,0.8958925604820251,284.8825378417969,284.95001220703125,300.9172058105469,297.1871337890625,298.7275085449219,297.1675109863281,284.88409423828125,1.0,0.534128725528717,0.5950296521186829,0.5950296521186829,1.0,1.0,-2.758035898208618,1.1432167291641235,1.6148191690444946,0.5183509588241577,0.8046178221702576,0.8046178221702576,0.0,145.95565795898438,121.0,67907.7109375,0.0,1878.893310546875,1.0,278.5578308105469,283.178466796875,300.198974609375,304.6406555175781,293.1499938964844,293.1499938964844,278.8500061035156,44059.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220803737640381,1.0,0.0,0.0,3.511570930480957,3.5115950107574463,8.22803599476174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.8056640625,0.0,1442.5577392578125,1895.4371337890625,0.0,2674.853271484375,0.8844137787818909,1.0,0.0,3.0,1.0,0.0
17757600,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8001954555511475,0.3206544518470764,0.2913644015789032,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9005967378616333,0.4628151357173919,0.4400680065155029,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8646553158760071,0.4096912443637848,0.288345605134964,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.85814368724823,0.4002378582954407,0.3815652728080749,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6807166337966919,0.1955506950616836,0.8958925604820251,284.8825378417969,284.95001220703125,300.9172058105469,297.1871337890625,298.7275085449219,297.1675109863281,284.88409423828125,1.0,0.534128725528717,0.5950296521186829,0.5950296521186829,1.0,1.0,-2.758035898208618,1.1432167291641235,1.6148191690444946,0.5183509588241577,0.8046178221702576,0.8046178221702576,0.0,145.95565795898438,121.0,67907.7109375,0.0,1878.893310546875,1.0,278.5578308105469,283.178466796875,300.198974609375,304.6406555175781,293.1499938964844,293.1499938964844,278.8500061035156,44059.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220803737640381,1.0,0.0,0.0,3.511570930480957,3.5115950107574463,8.22803599476174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.8056640625,0.0,1442.5577392578125,1895.4371337890625,0.0,2674.853271484375,0.8844137787818909,1.0,0.0,3.0,1.0,0.0
17757660,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8157669901847839,0.321160078048706,0.2911453247070312,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9211825728416444,0.4648945331573486,0.4413064420223236,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8822295069694519,0.4108960926532745,0.2886474430561065,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8751460909843445,0.401020735502243,0.3816410005092621,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6945052146911621,0.1956834495067596,0.8938224911689758,285.02374267578125,284.95001220703125,300.97039794921875,297.210693359375,298.7516174316406,297.17449951171875,285.02392578125,1.0,0.5270997285842896,0.59353107213974,0.59353107213974,1.0,1.0,-2.757219791412353,1.1413062810897827,1.6159133911132812,0.5164040327072144,0.918122172355652,0.918122172355652,0.0,135.2513885498047,109.0,67130.03125,0.0,1827.321044921875,1.0,278.84210205078125,283.3316650390625,300.18896484375,304.5065002441406,293.1499938964844,293.1499938964844,278.54998779296875,33570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146525621414185,1.0,0.0,0.0,3.57288122177124,3.572904109954834,8.517859555468021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.03515625,0.0,1431.254638671875,1895.4371337890625,0.0,2606.1025390625,0.8851566910743713,1.0,0.0,3.0,1.0,0.0
17757720,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8157669901847839,0.321160078048706,0.2911453247070312,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9211825728416444,0.4648945331573486,0.4413064420223236,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8822295069694519,0.4108960926532745,0.2886474430561065,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8751460909843445,0.401020735502243,0.3816410005092621,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6945052146911621,0.1956834495067596,0.8938224911689758,285.02374267578125,284.95001220703125,300.97039794921875,297.210693359375,298.7516174316406,297.17449951171875,285.02392578125,1.0,0.5270997285842896,0.59353107213974,0.59353107213974,1.0,1.0,-2.757219791412353,1.1413062810897827,1.6159133911132812,0.5164040327072144,0.918122172355652,0.918122172355652,0.0,135.2513885498047,109.0,67130.03125,0.0,1827.321044921875,1.0,278.84210205078125,283.3316650390625,300.18896484375,304.5065002441406,293.1499938964844,293.1499938964844,278.54998779296875,33570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146525621414185,1.0,0.0,0.0,3.57288122177124,3.572904109954834,8.517859555468021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.03515625,0.0,1431.254638671875,1895.4371337890625,0.0,2606.1025390625,0.8851566910743713,1.0,0.0,3.0,1.0,0.0
17757780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.833206295967102,0.3209333419799804,0.2908049821853637,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9469623565673828,0.4663799107074737,0.4425220191478729,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9036269187927246,0.4114706516265869,0.2889256477355957,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8959841132164001,0.4012196063995361,0.3816369175910949,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7110270261764526,0.1955963522195816,0.8919172883033752,284.8913879394531,284.95001220703125,301.0235900878906,297.2341613769531,298.7720642089844,297.1755676269531,284.892578125,1.0,0.5197278261184692,0.5920324921607971,0.5920324921607971,1.0,1.0,-2.7563178539276123,1.139318585395813,1.6169993877410889,0.5145754218101501,0.8170049786567688,0.8170049786567688,0.0,124.18182373046876,97.0,67952.2890625,0.0,1773.924560546875,1.0,278.557861328125,283.1829833984375,300.24755859375,304.6923217773437,293.1499938964844,293.1499938964844,278.8500061035156,42093.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204730153083801,1.0,0.0,0.0,3.510861158370972,3.5108847618103027,8.224710086324194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.3095703125,0.0,1427.6630859375,1895.4371337890625,0.0,2659.952392578125,0.8817766904830933,1.0,0.0,3.0,1.0,0.0
17757840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.833206295967102,0.3209333419799804,0.2908049821853637,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9469623565673828,0.4663799107074737,0.4425220191478729,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9036269187927246,0.4114706516265869,0.2889256477355957,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8959841132164001,0.4012196063995361,0.3816369175910949,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7110270261764526,0.1955963522195816,0.8919172883033752,284.8913879394531,284.95001220703125,301.0235900878906,297.2341613769531,298.7720642089844,297.1755676269531,284.892578125,1.0,0.5197278261184692,0.5920324921607971,0.5920324921607971,1.0,1.0,-2.7563178539276123,1.139318585395813,1.6169993877410889,0.5145754218101501,0.8170049786567688,0.8170049786567688,0.0,124.18182373046876,97.0,67952.2890625,0.0,1773.924560546875,1.0,278.557861328125,283.1829833984375,300.24755859375,304.6923217773437,293.1499938964844,293.1499938964844,278.8500061035156,42093.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204730153083801,1.0,0.0,0.0,3.510861158370972,3.5108847618103027,8.224710086324194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.3095703125,0.0,1427.6630859375,1895.4371337890625,0.0,2659.952392578125,0.8817766904830933,1.0,0.0,3.0,1.0,0.0
17757900,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8430538773536682,0.3210470974445343,0.2904989719390869,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9605985879898072,0.4673467576503753,0.4430106282234192,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9165592193603516,0.4119891226291656,0.2889685034751892,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9079480171203612,0.4014835357666015,0.3814980983734131,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7196674942970276,0.195632129907608,0.8906360268592834,285.0129089355469,284.95001220703125,301.0501708984375,297.2458801269531,298.7832336425781,297.177734375,285.0185241699219,1.0,0.5158659219741821,0.5912832021713257,0.5912832021713257,1.0,1.0,-2.754878282546997,1.1378839015960691,1.6169943809509275,0.5133564472198486,0.8971372246742249,0.8971372246742249,0.0,118.59356689453124,97.0,67165.546875,0.0,1745.5096435546875,1.0,278.7987976074219,283.3206787109375,300.2157592773437,304.4935913085937,293.1499938964844,293.1499938964844,278.8500061035156,36247.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150601387023926,1.0,0.0,0.0,3.54113245010376,3.5411555767059326,8.367152304344927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.9443359375,0.0,1417.187255859375,1895.4371337890625,0.0,2609.86767578125,0.8815872669219971,1.0,0.0,3.0,1.0,0.0
17757960,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8554903864860535,0.3214339911937713,0.2905392050743103,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9756725430488586,0.4685758650302887,0.4438451826572418,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9332485198974608,0.4127968549728393,0.2892849743366241,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.923887312412262,0.4019865691661834,0.3816566169261932,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7297490835189819,0.1958083659410476,0.8900668025016785,285.03228759765625,284.95001220703125,301.0767822265625,297.257568359375,298.7960205078125,297.1825256347656,285.032470703125,1.0,0.5120498538017273,0.5905405879020691,0.5905405879020691,1.0,1.0,-2.7558131217956543,1.1375242471694946,1.61828875541687,0.5126922726631165,0.9355788826942444,0.9355788826942444,0.0,112.61898040771484,85.0,67182.546875,0.0,1718.845703125,1.0,278.8419494628906,283.3362731933594,300.2367248535156,304.5579528808594,293.1499938964844,293.1499938964844,278.54998779296875,32387.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132465481758118,1.0,0.0,0.0,3.5720925331115723,3.572115182876587,8.514099363310379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.32421875,0.0,1421.755859375,1895.4371337890625,0.0,2593.122314453125,0.8835681676864624,1.0,0.0,3.0,1.0,0.0
