time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8830915689468384,0.3212202489376068,0.2902214229106903,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.4701748788356781,0.4415652751922607,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9669793248176576,0.4134725034236908,0.2896469235420227,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.958013117313385,0.4021828174591064,0.3816602826118469,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7515898942947388,0.19577457010746,0.8884634375572205,284.8892822265625,284.95001220703125,301.1300048828125,297.2808837890625,298.8160705566406,297.183349609375,284.8895568847656,1.0,0.5041362047195435,0.5890554189682007,0.5890554189682007,1.0,1.0,-2.752686023712158,1.1344929933547974,1.6181930303573608,0.5104849934577942,0.8305256366729736,0.8305256366729736,0.0,101.4813003540039,103.0,68037.1640625,0.0,1661.033447265625,1.0,278.55780029296875,283.1762084960937,300.2953491210937,304.748046875,293.1499938964844,293.1499938964844,278.8500061035156,40238.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819245457649231,1.0,0.0,0.0,3.5212173461914062,3.521240711212158,8.273303251371544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.609375,0.0,1425.1484375,1895.4371337890625,0.0,2648.580322265625,0.8817141652107239,1.0,0.0,3.0,1.0,0.0
17758080,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8830915689468384,0.3212202489376068,0.2902214229106903,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.4701748788356781,0.4415652751922607,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9669793248176576,0.4134725034236908,0.2896469235420227,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.958013117313385,0.4021828174591064,0.3816602826118469,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7515898942947388,0.19577457010746,0.8884634375572205,284.8892822265625,284.95001220703125,301.1300048828125,297.2808837890625,298.8160705566406,297.183349609375,284.8895568847656,1.0,0.5041362047195435,0.5890554189682007,0.5890554189682007,1.0,1.0,-2.752686023712158,1.1344929933547974,1.6181930303573608,0.5104849934577942,0.8305256366729736,0.8305256366729736,0.0,101.4813003540039,103.0,68037.1640625,0.0,1661.033447265625,1.0,278.55780029296875,283.1762084960937,300.2953491210937,304.748046875,293.1499938964844,293.1499938964844,278.8500061035156,40238.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819245457649231,1.0,0.0,0.0,3.5212173461914062,3.521240711212158,8.273303251371544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.609375,0.0,1425.1484375,1895.4371337890625,0.0,2648.580322265625,0.8817141652107239,1.0,0.0,3.0,1.0,0.0
17758140,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8797434568405151,0.3215235471725464,0.2902867197990417,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.4751452505588531,0.4465270638465881,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9641535878181458,0.4148279130458832,0.2904213368892669,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9545025825500488,0.4028048515319824,0.3820756375789642,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.748923122882843,0.1958988308906555,0.8887144923210144,285.0218811035156,284.95001220703125,301.1832580566406,297.3041687011719,298.8459777832031,297.2014465332031,285.016845703125,1.0,0.5042296648025513,0.5875702500343323,0.5875702500343323,1.0,1.0,-2.739614725112915,1.1273998022079468,1.6122148036956787,0.5032790303230286,0.9323537349700928,0.9323537349700928,0.0,102.06979370117188,121.0,66950.515625,0.0,1657.188720703125,1.0,278.8414001464844,283.3223571777344,300.2797241210937,304.5869140625,293.1499938964844,293.1499938964844,278.54998779296875,32536.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112565875053406,1.0,0.0,0.0,3.569369316101074,3.569391965866089,8.501122579218645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.3681640625,0.0,1419.95556640625,1895.4371337890625,0.0,2574.77001953125,0.883182168006897,1.0,0.0,3.0,1.0,0.0
17758200,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8797434568405151,0.3215235471725464,0.2902867197990417,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.4751452505588531,0.4465270638465881,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9641535878181458,0.4148279130458832,0.2904213368892669,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9545025825500488,0.4028048515319824,0.3820756375789642,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.748923122882843,0.1958988308906555,0.8887144923210144,285.0218811035156,284.95001220703125,301.1832580566406,297.3041687011719,298.8459777832031,297.2014465332031,285.016845703125,1.0,0.5042296648025513,0.5875702500343323,0.5875702500343323,1.0,1.0,-2.739614725112915,1.1273998022079468,1.6122148036956787,0.5032790303230286,0.9323537349700928,0.9323537349700928,0.0,102.06979370117188,121.0,66950.515625,0.0,1657.188720703125,1.0,278.8414001464844,283.3223571777344,300.2797241210937,304.5869140625,293.1499938964844,293.1499938964844,278.54998779296875,32536.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112565875053406,1.0,0.0,0.0,3.569369316101074,3.569391965866089,8.501122579218645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.3681640625,0.0,1419.95556640625,1895.4371337890625,0.0,2574.77001953125,0.883182168006897,1.0,0.0,3.0,1.0,0.0
17758260,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8679232597351074,0.3213872611522674,0.2905815541744232,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9922441840171814,0.4755867123603821,0.4508516490459442,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9512515664100648,0.4156216084957123,0.2912895679473877,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9406079649925232,0.4030714333057403,0.3827149271965027,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.739676296710968,0.1959217339754104,0.8902223110198975,284.90753173828125,284.95001220703125,301.2365417480469,297.327392578125,298.8641967773437,297.1963806152344,284.90789794921875,1.0,0.5113561749458313,0.5862827301025391,0.5862827301025391,1.0,1.0,-2.7673206329345703,1.1380999088287354,1.6292206048965454,0.5104709267616272,0.8519210815429688,0.8519210815429688,0.0,107.75959014892578,139.0,68439.6328125,0.0,1713.6640625,1.0,278.55780029296875,283.183837890625,300.3453369140625,304.8147277832031,293.1499938964844,293.1499938964844,278.8500061035156,38172.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817863941192627,1.0,0.0,0.0,3.5364882946014404,3.5365114212036133,8.345218702743296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.08984375,0.0,1426.2613525390625,1895.4371337890625,0.0,2635.791259765625,0.8825662136077881,1.0,0.0,3.0,1.0,0.0
17758320,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8679232597351074,0.3213872611522674,0.2905815541744232,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9922441840171814,0.4755867123603821,0.4508516490459442,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9512515664100648,0.4156216084957123,0.2912895679473877,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9406079649925232,0.4030714333057403,0.3827149271965027,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.739676296710968,0.1959217339754104,0.8902223110198975,284.90753173828125,284.95001220703125,301.2365417480469,297.327392578125,298.8641967773437,297.1963806152344,284.90789794921875,1.0,0.5113561749458313,0.5862827301025391,0.5862827301025391,1.0,1.0,-2.7673206329345703,1.1380999088287354,1.6292206048965454,0.5104709267616272,0.8519210815429688,0.8519210815429688,0.0,107.75959014892578,139.0,68439.6328125,0.0,1713.6640625,1.0,278.55780029296875,283.183837890625,300.3453369140625,304.8147277832031,293.1499938964844,293.1499938964844,278.8500061035156,38172.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817863941192627,1.0,0.0,0.0,3.5364882946014404,3.5365114212036133,8.345218702743296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.08984375,0.0,1426.2613525390625,1895.4371337890625,0.0,2635.791259765625,0.8825662136077881,1.0,0.0,3.0,1.0,0.0
17758380,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8421076536178589,0.3217566609382629,0.2911133766174316,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9654024839401244,0.4768897891044616,0.4520647227764129,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.918723165988922,0.4170198738574981,0.2923978865146637,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9078941941261292,0.4037480354309082,0.3836004137992859,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7188378572463989,0.19601671397686,0.8924360275268555,285.0575256347656,284.95001220703125,301.28985595703125,297.3505249023437,298.88458251953125,297.1962585449219,285.0580139160156,1.0,0.5206778049468994,0.5849951505661011,0.5849951505661011,1.0,1.0,-2.775296688079834,1.1402933597564695,1.6350033283233645,0.5106340646743774,0.988987386226654,0.988987386226654,0.0,120.09154510498048,157.0,67786.4921875,0.0,1783.451904296875,1.0,278.8422241210937,283.34503173828125,300.33502197265625,304.6938171386719,293.1499938964844,293.1499938964844,278.54998779296875,30057.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118455410003662,1.0,0.0,0.0,3.597217321395874,3.5972397327423096,8.634290225018049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.5185546875,0.0,1431.411865234375,1895.4371337890625,0.0,2580.19921875,0.8864438533782959,1.0,0.0,3.0,1.0,0.0
17758440,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8421076536178589,0.3217566609382629,0.2911133766174316,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9654024839401244,0.4768897891044616,0.4520647227764129,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.918723165988922,0.4170198738574981,0.2923978865146637,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9078941941261292,0.4037480354309082,0.3836004137992859,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7188378572463989,0.19601671397686,0.8924360275268555,285.0575256347656,284.95001220703125,301.28985595703125,297.3505249023437,298.88458251953125,297.1962585449219,285.0580139160156,1.0,0.5206778049468994,0.5849951505661011,0.5849951505661011,1.0,1.0,-2.775296688079834,1.1402933597564695,1.6350033283233645,0.5106340646743774,0.988987386226654,0.988987386226654,0.0,120.09154510498048,157.0,67786.4921875,0.0,1783.451904296875,1.0,278.8422241210937,283.34503173828125,300.33502197265625,304.6938171386719,293.1499938964844,293.1499938964844,278.54998779296875,30057.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118455410003662,1.0,0.0,0.0,3.597217321395874,3.5972397327423096,8.634290225018049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.5185546875,0.0,1431.411865234375,1895.4371337890625,0.0,2580.19921875,0.8864438533782959,1.0,0.0,3.0,1.0,0.0
17758500,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8301777839660645,0.3217045962810516,0.2915330231189728,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.950293242931366,0.4775709509849548,0.4531228840351105,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9036734104156494,0.4175266027450561,0.2931022942066192,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8936785459518433,0.4039143323898315,0.3842039704322815,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7081089615821838,0.1959737688302993,0.8939639329910278,284.931640625,284.95001220703125,301.3165283203125,297.3620910644531,298.8945617675781,297.1958312988281,284.9235534667969,1.0,0.5260076522827148,0.5843513607978821,0.5843513607978821,1.0,1.0,-2.7804839611053467,1.1419059038162231,1.638578176498413,0.5110858082771301,0.9229862093925476,0.9229862093925476,0.0,127.17642974853516,157.0,68919.1875,0.0,1824.9464111328125,1.0,278.59893798828125,283.19287109375,300.3902282714844,304.93389892578125,293.1499938964844,293.1499938964844,278.54998779296875,31715.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170541524887085,1.0,0.0,0.0,3.597870349884033,3.597893238067627,8.637425708002411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.1328125,0.0,1444.339599609375,1895.4371337890625,0.0,2628.2998046875,0.8883745074272156,1.0,0.0,3.0,1.0,0.0
17758560,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8177582621574402,0.3212800323963165,0.2915685176849365,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9335835576057434,0.4779722690582275,0.4538955092430115,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8891910910606384,0.4176679849624634,0.2935209572315216,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8792061805725098,0.4037556052207947,0.3844783902168274,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6962987184524536,0.1957416236400604,0.8947269320487976,284.90118408203125,284.95001220703125,301.3432006835937,297.3736267089844,298.9020080566406,297.19219970703125,284.9013977050781,1.0,0.5314955711364746,0.5833693146705627,0.5833693146705627,1.0,1.0,-2.7832088470458984,1.142046332359314,1.6411625146865845,0.5106246471405029,0.8892602920532227,0.8892602920532227,0.0,135.09487915039062,175.0,69018.6484375,0.0,1866.7215576171875,1.0,278.5576477050781,283.1665954589844,300.39324951171875,304.905029296875,293.1499938964844,293.1499938964844,278.8500061035156,35092.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187738656997681,1.0,0.0,0.0,3.5796375274658203,3.579660654067993,8.550103984816815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.41796875,0.0,1449.626708984375,1895.4371337890625,0.0,2644.2138671875,0.8884005546569824,1.0,0.0,3.0,1.0,0.0
17758620,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.798947811126709,0.3213263154029846,0.2918092608451843,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9096322059631348,0.4793938100337982,0.4554238021373749,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8688526749610901,0.4186383187770843,0.2943420112133026,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8589928150177002,0.4040806293487549,0.3850484490394592,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6792974472045898,0.1956227421760559,0.8960723280906677,285.05303955078125,284.95001220703125,301.3858947753906,297.3920593261719,298.9179992675781,297.1933898925781,285.0545654296875,1.0,0.5406087636947632,0.5817980170249939,0.5817980170249939,1.0,1.0,-2.788616895675659,1.142706036567688,1.6459108591079712,0.5099306106567383,1.0,1.0,0.0,148.19114685058594,175.0,68227.1328125,0.0,1937.4256591796875,1.0,278.833984375,283.3317565917969,300.3693542480469,304.744140625,293.1499938964844,293.1499938964844,278.8500061035156,29830.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126430511474609,1.0,0.0,0.0,3.6226420402526855,3.6226646900177,8.756774150242563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.8974609375,0.0,1457.1300048828125,1895.4371337890625,0.0,2587.553955078125,0.8919359445571899,1.0,0.0,3.0,1.0,0.0
17758680,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7947382926940918,0.3214162290096283,0.2919985055923462,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.904756247997284,0.479834109544754,0.4559477269649505,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.864517092704773,0.4189698994159698,0.2946526408195495,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8546818494796753,0.404233306646347,0.3853045701980591,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6756055355072021,0.1956310123205185,0.8966665863990784,285.0589294433594,284.95001220703125,301.3965759277344,297.39666748046875,298.92254638671875,297.194580078125,285.0598449707031,1.0,0.5429719686508179,0.5814052224159241,0.5814052224159241,1.0,1.0,-2.7908685207366943,1.1432695388793943,1.6475989818572998,0.5099661946296692,1.0,1.0,0.0,151.45343017578125,193.0,68256.0625,0.0,1956.5174560546875,1.0,278.8426208496094,283.33648681640625,300.3800048828125,304.7714233398437,293.1499938964844,293.1499938964844,278.54998779296875,29646.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124644160270691,1.0,0.0,0.0,3.6287245750427246,3.6287472248077393,8.786204261923558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.341796875,0.0,1462.3631591796875,1895.4371337890625,0.0,2585.906494140625,0.8930319547653198,1.0,0.0,3.0,1.0,0.0
17758740,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.77418452501297,0.3208210468292236,0.2924312055110931,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8822104334831238,0.4810552895069122,0.4580850601196289,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8439287543296814,0.4196158349514007,0.2958422899246216,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8342784643173218,0.4041288793087005,0.3861669600009918,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.658010721206665,0.1952192485332489,0.8987503051757812,284.8958740234375,284.95001220703125,301.45001220703125,297.419677734375,298.9394226074219,297.1910095214844,284.895751953125,1.0,0.554860532283783,0.5794411301612854,0.5794411301612854,1.0,1.0,-2.7989351749420166,1.1446114778518677,1.654323697090149,0.509524941444397,0.9145343899726868,0.9145343899726868,0.0,168.7986602783203,181.0,69549.40625,0.0,2052.159912109375,1.0,278.55718994140625,283.14990234375,300.4385070800781,304.9845886230469,293.1499938964844,293.1499938964844,278.25,33756.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191993832588196,1.0,0.0,0.0,3.620209217071533,3.620232582092285,8.745016089051205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.6513671875,0.0,1483.6295166015625,1895.4371337890625,0.0,2648.15380859375,0.8958932161331177,1.0,0.0,3.0,1.0,0.0
17758800,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.77418452501297,0.3208210468292236,0.2924312055110931,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8822104334831238,0.4810552895069122,0.4580850601196289,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8439287543296814,0.4196158349514007,0.2958422899246216,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8342784643173218,0.4041288793087005,0.3861669600009918,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.658010721206665,0.1952192485332489,0.8987503051757812,284.8958740234375,284.95001220703125,301.45001220703125,297.419677734375,298.9394226074219,297.1910095214844,284.895751953125,1.0,0.554860532283783,0.5794411301612854,0.5794411301612854,1.0,1.0,-2.7989351749420166,1.1446114778518677,1.654323697090149,0.509524941444397,0.9145343899726868,0.9145343899726868,0.0,168.7986602783203,181.0,69549.40625,0.0,2052.159912109375,1.0,278.55718994140625,283.14990234375,300.4385070800781,304.9845886230469,293.1499938964844,293.1499938964844,278.25,33756.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191993832588196,1.0,0.0,0.0,3.620209217071533,3.620232582092285,8.745016089051205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.6513671875,0.0,1483.6295166015625,1895.4371337890625,0.0,2648.15380859375,0.8958932161331177,1.0,0.0,3.0,1.0,0.0
17758860,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7745222449302673,0.3237245976924896,0.2943358719348907,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8831203579902649,0.4859115779399872,0.4618683755397796,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8446531295776367,0.423785388469696,0.2981893122196197,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8346644043922424,0.4077068865299225,0.3887572884559631,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.6600905060768127,0.19910529255867,0.9118229746818542,284.834228515625,284.95001220703125,301.50390625,297.4396057128906,298.9788513183594,297.2224426269531,284.8386535644531,1.0,0.5591728091239929,0.5777526497840881,0.5777526497840881,1.0,1.0,-2.8273887634277344,1.1554083824157717,1.6719805002212524,0.5135852694511414,0.7916074991226196,0.7916074991226196,0.0,171.0610809326172,169.0,70711.2265625,0.0,2109.799560546875,1.0,278.2581787109375,283.0624389648437,300.45391845703125,305.0789489746094,293.1499938964844,293.1499938964844,278.54998779296875,46749.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239662051200867,1.0,0.0,0.0,3.514477252960205,3.5145018100738525,8.241661362262676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9521484375,0.0,1464.994873046875,1895.4371337890625,0.0,2692.35205078125,0.8884779810905457,1.0,0.0,3.0,1.0,0.0
17758920,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7745222449302673,0.3237245976924896,0.2943358719348907,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8831203579902649,0.4859115779399872,0.4618683755397796,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8446531295776367,0.423785388469696,0.2981893122196197,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8346644043922424,0.4077068865299225,0.3887572884559631,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.6600905060768127,0.19910529255867,0.9118229746818542,284.834228515625,284.95001220703125,301.50390625,297.4396057128906,298.9788513183594,297.2224426269531,284.8386535644531,1.0,0.5591728091239929,0.5777526497840881,0.5777526497840881,1.0,1.0,-2.8273887634277344,1.1554083824157717,1.6719805002212524,0.5135852694511414,0.7916074991226196,0.7916074991226196,0.0,171.0610809326172,169.0,70711.2265625,0.0,2109.799560546875,1.0,278.2581787109375,283.0624389648437,300.45391845703125,305.0789489746094,293.1499938964844,293.1499938964844,278.54998779296875,46749.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239662051200867,1.0,0.0,0.0,3.514477252960205,3.5145018100738525,8.241661362262676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9521484375,0.0,1464.994873046875,1895.4371337890625,0.0,2692.35205078125,0.8884779810905457,1.0,0.0,3.0,1.0,0.0
17758980,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7820769548416138,0.3261023759841919,0.2962445318698883,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8924147486686707,0.4903749525547027,0.4658108949661255,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.85286945104599,0.4275423288345337,0.3006041646003723,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8422279953956604,0.4106684625148773,0.3913473784923553,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6683789491653442,0.2020289450883865,0.9246417880058287,285.0154724121094,284.95001220703125,301.5586853027344,297.45367431640625,299.0140991210937,297.2465209960937,285.0172424316406,1.0,0.5599901080131531,0.5760641694068909,0.5760641694068909,1.0,1.0,-2.8558475971221924,1.1661086082458496,1.6897389888763428,0.5179275870323181,0.9147930145263672,0.9147930145263672,0.0,166.9787139892578,157.0,70518.2265625,0.0,2137.5341796875,1.0,278.5421447753906,283.2410888671875,300.4414978027344,304.97576904296875,293.1499938964844,293.1499938964844,278.25,34203.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184283375740051,1.0,0.0,0.0,3.5847373008728027,3.584760427474976,8.574483558732027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.1044921875,0.0,1448.5631103515625,1895.4371337890625,0.0,2641.015380859375,0.8885879516601562,1.0,0.0,3.0,1.0,0.0
17759040,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7820769548416138,0.3261023759841919,0.2962445318698883,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8924147486686707,0.4903749525547027,0.4658108949661255,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.85286945104599,0.4275423288345337,0.3006041646003723,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8422279953956604,0.4106684625148773,0.3913473784923553,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6683789491653442,0.2020289450883865,0.9246417880058287,285.0154724121094,284.95001220703125,301.5586853027344,297.45367431640625,299.0140991210937,297.2465209960937,285.0172424316406,1.0,0.5599901080131531,0.5760641694068909,0.5760641694068909,1.0,1.0,-2.8558475971221924,1.1661086082458496,1.6897389888763428,0.5179275870323181,0.9147930145263672,0.9147930145263672,0.0,166.9787139892578,157.0,70518.2265625,0.0,2137.5341796875,1.0,278.5421447753906,283.2410888671875,300.4414978027344,304.97576904296875,293.1499938964844,293.1499938964844,278.25,34203.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184283375740051,1.0,0.0,0.0,3.5847373008728027,3.584760427474976,8.574483558732027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.1044921875,0.0,1448.5631103515625,1895.4371337890625,0.0,2641.015380859375,0.8885879516601562,1.0,0.0,3.0,1.0,0.0
17759100,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7870124578475952,0.3267920017242431,0.2969883680343628,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8984624147415161,0.4921168982982635,0.4675753712654114,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8582985401153564,0.4289566278457641,0.3016790151596069,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8472293615341187,0.4116981923580169,0.392415702342987,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6733750700950623,0.2030995041131973,0.9295830726623536,284.90936279296875,284.95001220703125,301.5863952636719,297.4586181640625,299.0283508300781,297.2530212402344,284.90447998046875,1.0,0.5594258904457092,0.5752199292182922,0.5752199292182922,1.0,1.0,-2.867384672164917,1.1702271699905396,1.697157621383667,0.5195266008377075,0.8506750464439392,0.8506750464439392,0.0,163.85325622558594,157.0,71662.875,0.0,2141.697265625,1.0,278.2994079589844,283.1081848144531,300.4904479980469,305.21832275390625,293.1499938964844,293.1499938964844,278.25,37007.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240498304367065,1.0,0.0,0.0,3.569963455200196,3.569986820220948,8.503952813043725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.2177734375,0.0,1453.3037109375,1895.4371337890625,0.0,2693.12841796875,0.8883954882621765,1.0,0.0,3.0,1.0,0.0
17759160,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7917665243148804,0.327103316783905,0.2972500026226043,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9044785499572754,0.4934677183628082,0.4688318073749542,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8636998534202576,0.4299835562705993,0.3023813366889953,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8522151708602905,0.4123598337173462,0.3930242955684662,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6782239079475403,0.2038784325122833,0.9329434633255004,284.90771484375,284.95001220703125,301.6142883300781,297.4622802734375,299.0393371582031,297.255126953125,284.9090881347656,1.0,0.5582313537597656,0.5740717649459839,0.5740717649459839,1.0,1.0,-2.8748300075531006,1.172160267829895,1.702669620513916,0.5198349356651306,0.8340537548065186,0.8340537548065186,0.0,160.514892578125,145.0,71766.4375,0.0,2137.912353515625,1.0,278.2582092285156,283.1053466796875,300.4851989746094,305.1815185546875,293.1499938964844,293.1499938964844,278.54998779296875,40585.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260884881019592,1.0,0.0,0.0,3.538302421569824,3.5383262634277344,8.353782732228865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.2490234375,0.0,1445.6728515625,1895.4371337890625,0.0,2712.06396484375,0.8859750628471375,1.0,0.0,3.0,1.0,0.0
17759220,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8045302629470825,0.3285319209098816,0.2979645729064941,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9215052723884584,0.4969107508659363,0.4714862108230591,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8781501054763794,0.4328831136226654,0.3039411902427673,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8656026124954224,0.4142750203609466,0.3942861557006836,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6904463768005371,0.2055419087409973,0.9385121464729308,285.0580139160156,284.95001220703125,301.67059326171875,297.4657592773437,299.0647277832031,297.2650146484375,285.0585327148437,1.0,0.5547016859054565,0.5717753767967224,0.5717753767967224,1.0,1.0,-2.888960361480713,1.1756184101104736,1.7133418321609497,0.5200107097625732,0.972650408744812,0.972650408744812,0.0,152.0057373046875,133.0,71193.2734375,0.0,2119.9501953125,1.0,278.5423583984375,283.2626037597656,300.4569702148437,305.04608154296875,293.1499938964844,293.1499938964844,278.25,30956.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214778304100037,1.0,0.0,0.0,3.603996992111206,3.6040196418762207,8.666866619932989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.55078125,0.0,1445.330078125,1895.4371337890625,0.0,2669.265625,0.8890388607978821,1.0,0.0,3.0,1.0,0.0
17759280,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8045302629470825,0.3285319209098816,0.2979645729064941,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9215052723884584,0.4969107508659363,0.4714862108230591,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8781501054763794,0.4328831136226654,0.3039411902427673,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8656026124954224,0.4142750203609466,0.3942861557006836,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6904463768005371,0.2055419087409973,0.9385121464729308,285.0580139160156,284.95001220703125,301.67059326171875,297.4657592773437,299.0647277832031,297.2650146484375,285.0585327148437,1.0,0.5547016859054565,0.5717753767967224,0.5717753767967224,1.0,1.0,-2.888960361480713,1.1756184101104736,1.7133418321609497,0.5200107097625732,0.972650408744812,0.972650408744812,0.0,152.0057373046875,133.0,71193.2734375,0.0,2119.9501953125,1.0,278.5423583984375,283.2626037597656,300.4569702148437,305.04608154296875,293.1499938964844,293.1499938964844,278.25,30956.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214778304100037,1.0,0.0,0.0,3.603996992111206,3.6040196418762207,8.666866619932989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.55078125,0.0,1445.330078125,1895.4371337890625,0.0,2669.265625,0.8890388607978821,1.0,0.0,3.0,1.0,0.0
17759340,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8191661834716797,0.3290473520755768,0.2983801364898681,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9426925778388976,0.4994176030158996,0.473794549703598,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.895865797996521,0.4349284470081329,0.3053222298622131,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8822070360183716,0.4153969883918762,0.3952528834342956,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7048402428627014,0.2066507637500763,0.942546010017395,284.90899658203125,284.95001220703125,301.7275695800781,297.4645690917969,299.08447265625,297.2656555175781,284.9093017578125,1.0,0.5501102805137634,0.5694789886474609,0.5694789886474609,1.0,1.0,-2.899914503097534,1.177582621574402,1.7223317623138428,0.5195474028587341,0.8800984025001526,0.8800984025001526,0.0,142.4459991455078,121.0,72404.28125,0.0,2091.21826171875,1.0,278.25738525390625,283.0889587402344,300.4876708984375,305.2322082519531,293.1499938964844,293.1499938964844,278.54998779296875,36076.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289978504180908,1.0,0.0,0.0,3.5821752548217773,3.5821986198425293,8.56223095979658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.12890625,0.0,1459.5743408203125,1895.4371337890625,0.0,2739.118896484375,0.8901610970497131,1.0,0.0,3.0,1.0,0.0
17759400,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8191661834716797,0.3290473520755768,0.2983801364898681,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9426925778388976,0.4994176030158996,0.473794549703598,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.895865797996521,0.4349284470081329,0.3053222298622131,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8822070360183716,0.4153969883918762,0.3952528834342956,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7048402428627014,0.2066507637500763,0.942546010017395,284.90899658203125,284.95001220703125,301.7275695800781,297.4645690917969,299.08447265625,297.2656555175781,284.9093017578125,1.0,0.5501102805137634,0.5694789886474609,0.5694789886474609,1.0,1.0,-2.899914503097534,1.177582621574402,1.7223317623138428,0.5195474028587341,0.8800984025001526,0.8800984025001526,0.0,142.4459991455078,121.0,72404.28125,0.0,2091.21826171875,1.0,278.25738525390625,283.0889587402344,300.4876708984375,305.2322082519531,293.1499938964844,293.1499938964844,278.54998779296875,36076.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289978504180908,1.0,0.0,0.0,3.5821752548217773,3.5821986198425293,8.56223095979658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.12890625,0.0,1459.5743408203125,1895.4371337890625,0.0,2739.118896484375,0.8901610970497131,1.0,0.0,3.0,1.0,0.0
17759460,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.836510419845581,0.3302004635334015,0.2987127602100372,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9668787121772766,0.5025091767311096,0.4759693145751953,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.918948233127594,0.4376550614833832,0.3066528737545013,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9030724167823792,0.4169766902923584,0.3960556983947754,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.721265971660614,0.207860380411148,0.9453974366188048,285.0591125488281,284.95001220703125,301.7850952148437,297.458984375,299.1076354980469,297.2709045410156,285.0596618652344,1.0,0.544704020023346,0.5674977898597717,0.5674977898597717,1.0,1.0,-2.9089131355285645,1.1790471076965332,1.7298659086227417,0.5187762379646301,1.0,1.0,0.0,131.9099884033203,109.0,71606.921875,0.0,2054.13818359375,1.0,278.5426330566406,283.25018310546875,300.4487609863281,305.0701599121094,293.1499938964844,293.1499938964844,278.25,29801.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241076469421387,1.0,0.0,0.0,3.6345930099487305,3.634615898132324,8.814645866550563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.7353515625,0.0,1469.911376953125,1895.4371337890625,0.0,2693.664794921875,0.894555389881134,1.0,0.0,3.0,1.0,0.0
17759520,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.836510419845581,0.3302004635334015,0.2987127602100372,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9668787121772766,0.5025091767311096,0.4759693145751953,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.918948233127594,0.4376550614833832,0.3066528737545013,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9030724167823792,0.4169766902923584,0.3960556983947754,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.721265971660614,0.207860380411148,0.9453974366188048,285.0591125488281,284.95001220703125,301.7850952148437,297.458984375,299.1076354980469,297.2709045410156,285.0596618652344,1.0,0.544704020023346,0.5674977898597717,0.5674977898597717,1.0,1.0,-2.9089131355285645,1.1790471076965332,1.7298659086227417,0.5187762379646301,1.0,1.0,0.0,131.9099884033203,109.0,71606.921875,0.0,2054.13818359375,1.0,278.5426330566406,283.25018310546875,300.4487609863281,305.0701599121094,293.1499938964844,293.1499938964844,278.25,29801.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241076469421387,1.0,0.0,0.0,3.6345930099487305,3.634615898132324,8.814645866550563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.7353515625,0.0,1469.911376953125,1895.4371337890625,0.0,2693.664794921875,0.894555389881134,1.0,0.0,3.0,1.0,0.0
17759580,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8581912517547607,0.3305784165859222,0.2989501357078552,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9912468791007996,0.5048385858535767,0.4780418872833252,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.94890695810318,0.4396925568580627,0.3079799115657806,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9311076998710632,0.4179216921329498,0.396791398525238,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7397560477256775,0.2087110131978988,0.947883665561676,284.8974914550781,284.95001220703125,301.8431701660156,297.4494934082031,299.1265563964844,297.26910400390625,284.8970031738281,1.0,0.5389063358306885,0.5655165910720825,0.5655165910720825,1.0,1.0,-2.917165994644165,1.1801189184188845,1.7370470762252808,0.5180256962776184,0.9086326360702516,0.9086326360702516,0.0,120.97779083251952,97.0,72816.2578125,0.0,2013.5926513671875,1.0,278.2581787109375,283.0638122558594,300.4712219238281,305.2450866699219,293.1499938964844,293.1499938964844,278.1499938964844,34249.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313615918159485,1.0,0.0,0.0,3.622729539871216,3.622752904891968,8.757197065278888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.2978515625,0.0,1490.042236328125,1895.4371337890625,0.0,2761.124755859375,0.8970394730567932,1.0,0.0,3.0,1.0,0.0
17759640,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8581912517547607,0.3305784165859222,0.2989501357078552,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9912468791007996,0.5048385858535767,0.4780418872833252,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.94890695810318,0.4396925568580627,0.3079799115657806,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9311076998710632,0.4179216921329498,0.396791398525238,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7397560477256775,0.2087110131978988,0.947883665561676,284.8974914550781,284.95001220703125,301.8431701660156,297.4494934082031,299.1265563964844,297.26910400390625,284.8970031738281,1.0,0.5389063358306885,0.5655165910720825,0.5655165910720825,1.0,1.0,-2.917165994644165,1.1801189184188845,1.7370470762252808,0.5180256962776184,0.9086326360702516,0.9086326360702516,0.0,120.97779083251952,97.0,72816.2578125,0.0,2013.5926513671875,1.0,278.2581787109375,283.0638122558594,300.4712219238281,305.2450866699219,293.1499938964844,293.1499938964844,278.1499938964844,34249.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313615918159485,1.0,0.0,0.0,3.622729539871216,3.622752904891968,8.757197065278888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.2978515625,0.0,1490.042236328125,1895.4371337890625,0.0,2761.124755859375,0.8970394730567932,1.0,0.0,3.0,1.0,0.0
17759700,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8693700432777405,0.3305928707122803,0.2987838983535766,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.5058673024177551,0.4760301113128662,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.962904691696167,0.4405405819416046,0.3084273636341095,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.945424735546112,0.4182018637657165,0.3968798518180847,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.749160885810852,0.2089972645044326,0.9483495354652404,284.85870361328125,284.95001220703125,301.8723449707031,297.443359375,299.134765625,297.2665405273437,284.85693359375,1.0,0.5356424450874329,0.5645260214805603,0.5645260214805603,1.0,1.0,-2.916771650314331,1.1786220073699951,1.738149642944336,0.5167649984359741,0.8592094779014587,0.8592094779014587,0.0,115.98060607910156,97.0,73032.21875,0.0,1987.39208984375,1.0,278.1677551269531,283.0169677734375,300.4615478515625,305.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,37537.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329916000366211,1.0,0.0,0.0,3.6022043228149414,3.602228164672852,8.658246883896936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.8271484375,0.0,1491.9942626953125,1895.4371337890625,0.0,2776.31201171875,0.8962964415550232,1.0,0.0,3.0,1.0,0.0
17759760,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8766658902168274,0.3306083679199219,0.2986758053302765,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.5078373551368713,0.4642973840236664,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9714990854263306,0.4414024353027344,0.3089257478713989,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.954337239265442,0.4184572100639343,0.3970044553279876,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7554053068161011,0.209232673048973,0.9489280581474304,284.8540954589844,284.95001220703125,301.9016418457031,297.4364013671875,299.1445007324219,297.2676696777344,284.85418701171875,1.0,0.5315096974372864,0.5635946989059448,0.5635946989059448,1.0,1.0,-2.90299654006958,1.1712651252746582,1.731731414794922,0.5127269625663757,0.8243730664253235,0.8243730664253235,0.0,112.49510955810548,115.0,72605.484375,0.0,1948.140625,1.0,278.15350341796875,283.01715087890625,300.44268798828125,305.2037658691406,293.1499938964844,293.1499938964844,278.45001220703125,41597.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329658508300781,1.0,0.0,0.0,3.56728744506836,3.5673115253448486,8.491208518535132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.8203125,0.0,1484.010009765625,1895.4371337890625,0.0,2776.072021484375,0.8935366272926331,1.0,0.0,3.0,1.0,0.0
17759820,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.878740668296814,0.3315209448337555,0.2991774082183838,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.5131399035453796,0.4618489444255829,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9745854139328004,0.4438945949077606,0.3103855550289154,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9568830728530884,0.4196850061416626,0.3978586196899414,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7574746012687683,0.2100852131843567,0.9518789649009703,285.001220703125,284.95001220703125,301.95343017578125,297.4222717285156,299.1719970703125,297.2840270996094,285.0023193359375,1.0,0.5325416922569275,0.5619555115699768,0.5619555115699768,1.0,1.0,-2.906936883926392,1.1708848476409912,1.7360520362854004,0.5110040307044983,0.920212745666504,0.920212745666504,0.0,112.01534271240234,115.0,71622.015625,0.0,1952.2471923828125,1.0,278.4377746582031,283.1786193847656,300.4001159667969,305.0155334472656,293.1499938964844,293.1499938964844,278.45001220703125,34090.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266539573669434,1.0,0.0,0.0,3.6087448596954346,3.6087682247161865,8.689717674315034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.521484375,0.0,1473.62744140625,1895.4371337890625,0.0,2717.320068359375,0.8938324451446533,1.0,0.0,3.0,1.0,0.0
