time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8783795833587646,0.3316736221313476,0.2993243038654327,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.5138067603111267,0.4626350402832031,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9743282198905944,0.4442700445652008,0.3106520473957062,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9564696550369264,0.4198852181434631,0.3980524837970733,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7572203278541565,0.2102243155241012,0.952519953250885,285.00421142578125,284.95001220703125,301.96051025390625,297.420166015625,299.17584228515625,297.2862243652344,285.0053100585937,1.0,0.5331012010574341,0.5617319941520691,0.5617319941520691,1.0,1.0,-2.909379005432129,1.1716651916503906,1.7377139329910278,0.511227548122406,0.926422119140625,0.926422119140625,0.0,112.30194854736328,133.0,71649.5859375,0.0,1957.6719970703125,1.0,278.4422607421875,283.1807861328125,300.4026794433594,305.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,33679.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266485929489136,1.0,0.0,0.0,3.612457752227783,3.612481117248535,8.707608003533096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.8525390625,0.0,1474.6204833984375,1895.4371337890625,0.0,2717.269775390625,0.8941603899002075,1.0,0.0,3.0,1.0,0.0
17759940,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.868813157081604,0.3320596218109131,0.3000813126564026,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.5168070793151855,0.4791019260883331,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.965185284614563,0.4465201795101166,0.3125268220901489,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9453811049461364,0.4208214282989502,0.3993168473243713,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7499175667762756,0.2109894603490829,0.957306742668152,284.90057373046875,284.95001220703125,302.0196533203125,297.401123046875,299.1979064941406,297.287109375,284.9029846191406,1.0,0.5408146381378174,0.5598693490028381,0.5598693490028381,1.0,1.0,-2.939592123031616,1.1824650764465332,1.7571269273757937,0.5152838826179504,0.8399139642715454,0.8399139642715454,0.0,117.60396575927734,151.0,72926.703125,0.0,2034.2633056640625,1.0,278.1575622558594,283.0468444824219,300.42108154296875,305.1957092285156,293.1499938964844,293.1499938964844,278.45001220703125,40553.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335466980934143,1.0,0.0,0.0,3.563599109649658,3.5636229515075684,8.473658681396046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.7255859375,0.0,1472.4161376953125,1895.4371337890625,0.0,2781.486328125,0.8915256261825562,1.0,0.0,3.0,1.0,0.0
17760000,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.868813157081604,0.3320596218109131,0.3000813126564026,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.5168070793151855,0.4791019260883331,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.965185284614563,0.4465201795101166,0.3125268220901489,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9453811049461364,0.4208214282989502,0.3993168473243713,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7499175667762756,0.2109894603490829,0.957306742668152,284.90057373046875,284.95001220703125,302.0196533203125,297.401123046875,299.1979064941406,297.287109375,284.9029846191406,1.0,0.5408146381378174,0.5598693490028381,0.5598693490028381,1.0,1.0,-2.939592123031616,1.1824650764465332,1.7571269273757937,0.5152838826179504,0.8399139642715454,0.8399139642715454,0.0,117.60396575927734,151.0,72926.703125,0.0,2034.2633056640625,1.0,278.1575622558594,283.0468444824219,300.42108154296875,305.1957092285156,293.1499938964844,293.1499938964844,278.45001220703125,40553.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335466980934143,1.0,0.0,0.0,3.563599109649658,3.5636229515075684,8.473658681396046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.7255859375,0.0,1472.4161376953125,1895.4371337890625,0.0,2781.486328125,0.8915256261825562,1.0,0.0,3.0,1.0,0.0
17760060,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8475090861320496,0.3331530392169952,0.3012040853500366,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9858199954032898,0.5177940130233765,0.4905862510204315,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9402005076408386,0.4495605230331421,0.3147290349006653,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9182594418525696,0.4223468005657196,0.4009332656860351,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7328660488128662,0.211948275566101,0.963118016719818,285.0639953613281,284.95001220703125,302.0790100097656,297.3797607421875,299.2156066894531,297.2809143066406,285.0645751953125,1.0,0.5517568588256836,0.5580005645751953,0.5580005645751953,1.0,1.0,-2.9668519496917725,1.1918288469314575,1.7750229835510254,0.5189858078956604,0.9893416166305542,0.9893416166305542,0.0,129.24830627441406,169.0,72480.484375,0.0,2138.95947265625,1.0,278.4424743652344,283.21124267578125,300.3746032714844,305.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,30640.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297634720802307,1.0,0.0,0.0,3.631901979446411,3.631924867630005,8.801598596619442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.587890625,0.0,1473.226806640625,1895.4371337890625,0.0,2746.244140625,0.8949553370475769,1.0,0.0,3.0,1.0,0.0
17760120,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8475090861320496,0.3331530392169952,0.3012040853500366,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9858199954032898,0.5177940130233765,0.4905862510204315,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9402005076408386,0.4495605230331421,0.3147290349006653,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9182594418525696,0.4223468005657196,0.4009332656860351,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7328660488128662,0.211948275566101,0.963118016719818,285.0639953613281,284.95001220703125,302.0790100097656,297.3797607421875,299.2156066894531,297.2809143066406,285.0645751953125,1.0,0.5517568588256836,0.5580005645751953,0.5580005645751953,1.0,1.0,-2.9668519496917725,1.1918288469314575,1.7750229835510254,0.5189858078956604,0.9893416166305542,0.9893416166305542,0.0,129.24830627441406,169.0,72480.484375,0.0,2138.95947265625,1.0,278.4424743652344,283.21124267578125,300.3746032714844,305.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,30640.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297634720802307,1.0,0.0,0.0,3.631901979446411,3.631924867630005,8.801598596619442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.587890625,0.0,1473.226806640625,1895.4371337890625,0.0,2746.244140625,0.8949553370475769,1.0,0.0,3.0,1.0,0.0
17760180,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8229007124900818,0.3332072496414184,0.302188903093338,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9567921161651612,0.5189725756645203,0.4923590421676636,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9081093668937684,0.4516009092330932,0.3168689906597137,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8882786631584167,0.4230392277240753,0.4025146961212158,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7120798230171204,0.2123954445123672,0.9689247012138368,284.9105834960937,284.95001220703125,302.13848876953125,297.3564147949219,299.2305603027344,297.2716979980469,284.9107360839844,1.0,0.5634365081787109,0.5561317801475525,0.5561317801475525,1.0,1.0,-2.9811179637908936,1.1954420804977417,1.7856757640838623,0.5196735858917236,0.8962351083755493,0.8962351083755493,0.0,145.2635498046875,187.0,73716.5078125,0.0,2245.5029296875,1.0,278.1571655273437,283.0313415527344,300.3825378417969,305.21807861328125,293.1499938964844,293.1499938964844,278.1499938964844,35282.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378637433052063,1.0,0.0,0.0,3.6153950691223145,3.6154186725616455,8.721773951947398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.1748046875,0.0,1489.6939697265625,1895.4371337890625,0.0,2821.762939453125,0.896634578704834,1.0,0.0,3.0,1.0,0.0
17760240,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8229007124900818,0.3332072496414184,0.302188903093338,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9567921161651612,0.5189725756645203,0.4923590421676636,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9081093668937684,0.4516009092330932,0.3168689906597137,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8882786631584167,0.4230392277240753,0.4025146961212158,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7120798230171204,0.2123954445123672,0.9689247012138368,284.9105834960937,284.95001220703125,302.13848876953125,297.3564147949219,299.2305603027344,297.2716979980469,284.9107360839844,1.0,0.5634365081787109,0.5561317801475525,0.5561317801475525,1.0,1.0,-2.9811179637908936,1.1954420804977417,1.7856757640838623,0.5196735858917236,0.8962351083755493,0.8962351083755493,0.0,145.2635498046875,187.0,73716.5078125,0.0,2245.5029296875,1.0,278.1571655273437,283.0313415527344,300.3825378417969,305.21807861328125,293.1499938964844,293.1499938964844,278.1499938964844,35282.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378637433052063,1.0,0.0,0.0,3.6153950691223145,3.6154186725616455,8.721773951947398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.1748046875,0.0,1489.6939697265625,1895.4371337890625,0.0,2821.762939453125,0.896634578704834,1.0,0.0,3.0,1.0,0.0
17760300,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8111578822135925,0.3331354558467865,0.3023999631404876,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9413328170776368,0.5197229385375977,0.4932951629161834,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.89454185962677,0.4525362253189087,0.3177270591259002,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8748533129692078,0.4232597351074219,0.4030304849147796,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7012622952461243,0.2124989479780197,0.970978617668152,284.9154663085937,284.95001220703125,302.16827392578125,297.3441772460937,299.23828125,297.2677001953125,284.9160461425781,1.0,0.5693685412406921,0.5551974177360535,0.5551974177360535,1.0,1.0,-2.986617088317871,1.196519374847412,1.7900975942611694,0.519609272480011,0.8872058391571045,0.8872058391571045,0.0,153.9015655517578,187.0,73735.234375,0.0,2299.25537109375,1.0,278.1514892578125,283.03271484375,300.357421875,305.1749267578125,293.1499938964844,293.1499938964844,278.1499938964844,36124.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383651971817017,1.0,0.0,0.0,3.610052347183228,3.610075950622559,8.696015356690623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.29296875,0.0,1490.094970703125,1895.4371337890625,0.0,2826.4453125,0.8964758515357971,1.0,0.0,3.0,1.0,0.0
17760360,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7998881340026855,0.3331539630889892,0.3026958405971527,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.926836371421814,0.5206345319747925,0.4944110214710235,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8825375437736511,0.4535767734050751,0.3186606466770172,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8629343509674072,0.4235469996929168,0.4036048352718353,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.6913093328475952,0.2126178741455078,0.9730656147003174,284.9232788085937,284.95001220703125,302.19805908203125,297.3315734863281,299.2465515136719,297.26531982421875,284.9239807128906,1.0,0.5753629207611084,0.5540744662284851,0.5540744662284851,1.0,1.0,-2.9926347732543945,1.1975597143173218,1.7950750589370728,0.5193937420845032,0.8825969099998474,0.8825969099998474,0.0,162.61566162109375,205.0,73741.3671875,0.0,2354.530517578125,1.0,278.1503601074219,283.0368957519531,300.3390197753906,305.1488647460937,293.1499938964844,293.1499938964844,278.45001220703125,36568.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386906385421753,1.0,0.0,0.0,3.606256246566773,3.6062800884246826,8.677736786921741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.3671875,0.0,1489.2431640625,1895.4371337890625,0.0,2829.484130859375,0.896169900894165,1.0,0.0,3.0,1.0,0.0
17760420,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7809244990348816,0.3340185880661011,0.3038482367992401,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.903493106365204,0.5234176516532898,0.4973737001419067,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8629971742630005,0.4565572738647461,0.3210049271583557,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8436362743377686,0.4248633682727813,0.4052606523036957,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.6747080683708191,0.2132427990436554,0.9783653020858764,285.0793151855469,284.95001220703125,302.25762939453125,297.3056640625,299.2689819335937,297.2701721191406,285.0802917480469,1.0,0.5876089334487915,0.5518285632133484,0.5518285632133484,1.0,1.0,-3.008752822875977,1.201346516609192,1.8074064254760744,0.5197092294692993,1.0,1.0,0.0,179.843017578125,208.0,72903.1796875,0.0,2472.279296875,1.0,278.4426574707031,283.2026062011719,300.29638671875,305.0028076171875,293.1499938964844,293.1499938964844,278.1499938964844,30142.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344042301177979,1.0,0.0,0.0,3.659236907958984,3.659260034561157,8.934583775044302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.5263671875,0.0,1499.5311279296875,1895.4371337890625,0.0,2789.4814453125,0.9004983305931091,1.0,0.0,3.0,1.0,0.0
17760480,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7809244990348816,0.3340185880661011,0.3038482367992401,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.903493106365204,0.5234176516532898,0.4973737001419067,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8629971742630005,0.4565572738647461,0.3210049271583557,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8436362743377686,0.4248633682727813,0.4052606523036957,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.6747080683708191,0.2132427990436554,0.9783653020858764,285.0793151855469,284.95001220703125,302.25762939453125,297.3056640625,299.2689819335937,297.2701721191406,285.0802917480469,1.0,0.5876089334487915,0.5518285632133484,0.5518285632133484,1.0,1.0,-3.008752822875977,1.201346516609192,1.8074064254760744,0.5197092294692993,1.0,1.0,0.0,179.843017578125,208.0,72903.1796875,0.0,2472.279296875,1.0,278.4426574707031,283.2026062011719,300.29638671875,305.0028076171875,293.1499938964844,293.1499938964844,278.1499938964844,30142.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344042301177979,1.0,0.0,0.0,3.659236907958984,3.659260034561157,8.934583775044302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.5263671875,0.0,1499.5311279296875,1895.4371337890625,0.0,2789.4814453125,0.9004983305931091,1.0,0.0,3.0,1.0,0.0
17760540,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7700408697128296,0.3339358568191528,0.3045409321784973,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8916122317314148,0.5253114104270935,0.4999554455280304,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.852470874786377,0.4586003422737121,0.3230195045471191,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8329625129699707,0.4254259765148163,0.4065451920032501,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6654030680656433,0.2134880721569061,0.9823635220527648,284.9143981933594,284.95001220703125,302.3171081542969,297.2790832519531,299.2853698730469,297.2659912109375,284.9139099121094,1.0,0.5955435037612915,0.5495826601982117,0.5495826601982117,1.0,1.0,-3.021475076675415,1.2035491466522217,1.817925810813904,0.5194721817970276,0.9302201271057128,0.9302201271057128,0.0,191.4048767089844,211.0,74196.0546875,0.0,2555.577880859375,1.0,278.1569519042969,283.0097045898437,300.3039245605469,305.1702880859375,293.1499938964844,293.1499938964844,278.1499938964844,33409.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422274589538574,1.0,0.0,0.0,3.655640125274658,3.655663728713989,8.91702825356333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.490234375,0.0,1520.0362548828125,1895.4371337890625,0.0,2862.533203125,0.9034536480903624,1.0,0.0,3.0,1.0,0.0
17760600,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7700408697128296,0.3339358568191528,0.3045409321784973,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8916122317314148,0.5253114104270935,0.4999554455280304,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.852470874786377,0.4586003422737121,0.3230195045471191,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8329625129699707,0.4254259765148163,0.4065451920032501,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6654030680656433,0.2134880721569061,0.9823635220527648,284.9143981933594,284.95001220703125,302.3171081542969,297.2790832519531,299.2853698730469,297.2659912109375,284.9139099121094,1.0,0.5955435037612915,0.5495826601982117,0.5495826601982117,1.0,1.0,-3.021475076675415,1.2035491466522217,1.817925810813904,0.5194721817970276,0.9302201271057128,0.9302201271057128,0.0,191.4048767089844,211.0,74196.0546875,0.0,2555.577880859375,1.0,278.1569519042969,283.0097045898437,300.3039245605469,305.1702880859375,293.1499938964844,293.1499938964844,278.1499938964844,33409.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422274589538574,1.0,0.0,0.0,3.655640125274658,3.655663728713989,8.91702825356333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.490234375,0.0,1520.0362548828125,1895.4371337890625,0.0,2862.533203125,0.9034536480903624,1.0,0.0,3.0,1.0,0.0
17760660,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7626043558120728,0.3337316513061523,0.304564505815506,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8838656544685364,0.5270363092422485,0.5017995834350586,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.845779299736023,0.4605518281459808,0.3245245218276977,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8258127570152283,0.4257732033729553,0.4071261882781982,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6591364741325378,0.2135494947433471,0.984042465686798,284.9149169921875,284.95001220703125,302.3764343261719,297.2523193359375,299.3008728027344,297.2606506347656,284.915283203125,1.0,0.600990355014801,0.5474607944488525,0.5474607944488525,1.0,1.0,-3.0282459259033203,1.2032983303070068,1.8249475955963133,0.5179570317268372,0.906303882598877,0.906303882598877,0.0,199.6087646484375,199.0,74151.578125,0.0,2610.79150390625,1.0,278.1496276855469,283.0053405761719,300.2577819824219,305.0933837890625,293.1499938964844,293.1499938964844,278.1499938964844,35248.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430014252662659,1.0,0.0,0.0,3.649564027786255,3.649588108062744,8.887411695468472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.392578125,0.0,1527.057861328125,1895.4371337890625,0.0,2869.77001953125,0.9042719006538392,1.0,0.0,3.0,1.0,0.0
17760720,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7626043558120728,0.3337316513061523,0.304564505815506,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8838656544685364,0.5270363092422485,0.5017995834350586,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.845779299736023,0.4605518281459808,0.3245245218276977,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8258127570152283,0.4257732033729553,0.4071261882781982,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6591364741325378,0.2135494947433471,0.984042465686798,284.9149169921875,284.95001220703125,302.3764343261719,297.2523193359375,299.3008728027344,297.2606506347656,284.915283203125,1.0,0.600990355014801,0.5474607944488525,0.5474607944488525,1.0,1.0,-3.0282459259033203,1.2032983303070068,1.8249475955963133,0.5179570317268372,0.906303882598877,0.906303882598877,0.0,199.6087646484375,199.0,74151.578125,0.0,2610.79150390625,1.0,278.1496276855469,283.0053405761719,300.2577819824219,305.0933837890625,293.1499938964844,293.1499938964844,278.1499938964844,35248.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430014252662659,1.0,0.0,0.0,3.649564027786255,3.649588108062744,8.887411695468472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.392578125,0.0,1527.057861328125,1895.4371337890625,0.0,2869.77001953125,0.9042719006538392,1.0,0.0,3.0,1.0,0.0
17760780,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7636972069740295,0.3338813781738281,0.3045858144760132,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8862385749816895,0.5290815234184265,0.5036053657531738,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8482065796852112,0.4628960192203522,0.3260561227798462,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8272041082382202,0.4263934791088104,0.4076019525527954,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6602180004119873,0.2137580811977386,0.9845731258392334,284.9227905273437,284.95001220703125,302.4355163574219,297.225830078125,299.31866455078125,297.2597351074219,284.9231262207031,1.0,0.6006758809089661,0.5453388690948486,0.5453388690948486,1.0,1.0,-3.033496618270874,1.2023402452468872,1.8311563730239868,0.5161139369010925,0.891051709651947,0.891051709651947,0.0,198.6476287841797,187.0,74039.640625,0.0,2615.87939453125,1.0,278.1499938964844,283.0084533691406,300.228515625,305.0537414550781,293.1499938964844,293.1499938964844,278.45001220703125,36444.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434321284294128,1.0,0.0,0.0,3.64205551147461,3.64207935333252,8.85087899860082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.525390625,0.0,1527.66650390625,1895.4371337890625,0.0,2873.7978515625,0.9040108919143676,1.0,0.0,3.0,1.0,0.0
17760840,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7636972069740295,0.3338813781738281,0.3045858144760132,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8862385749816895,0.5290815234184265,0.5036053657531738,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8482065796852112,0.4628960192203522,0.3260561227798462,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8272041082382202,0.4263934791088104,0.4076019525527954,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6602180004119873,0.2137580811977386,0.9845731258392334,284.9227905273437,284.95001220703125,302.4355163574219,297.225830078125,299.31866455078125,297.2597351074219,284.9231262207031,1.0,0.6006758809089661,0.5453388690948486,0.5453388690948486,1.0,1.0,-3.033496618270874,1.2023402452468872,1.8311563730239868,0.5161139369010925,0.891051709651947,0.891051709651947,0.0,198.6476287841797,187.0,74039.640625,0.0,2615.87939453125,1.0,278.1499938964844,283.0084533691406,300.228515625,305.0537414550781,293.1499938964844,293.1499938964844,278.45001220703125,36444.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434321284294128,1.0,0.0,0.0,3.64205551147461,3.64207935333252,8.85087899860082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.525390625,0.0,1527.66650390625,1895.4371337890625,0.0,2873.7978515625,0.9040108919143676,1.0,0.0,3.0,1.0,0.0
17760900,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7662796378135681,0.3342857658863067,0.3046707808971405,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8898273706436157,0.5304346084594727,0.5045791268348694,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8516064286231995,0.4644229114055633,0.3268903493881225,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8299285769462585,0.4269918501377105,0.4078956842422485,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6625267863273621,0.2140330672264099,0.984854519367218,285.0459289550781,284.95001220703125,302.4649658203125,297.2128601074219,299.3296203613281,297.2627868652344,285.0516662597656,1.0,0.5994864106178284,0.5442779064178467,0.5442779064178467,1.0,1.0,-3.0364601612091064,1.201996088027954,1.834464192390442,0.5152015686035156,0.9828122854232788,0.9828122854232788,0.0,196.060791015625,187.0,73082.34375,0.0,2608.170166015625,1.0,278.40093994140625,283.14959716796875,300.1879577636719,304.85546875,293.1499938964844,293.1499938964844,278.45001220703125,32431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839417576789856,1.0,0.0,0.0,3.6685731410980233,3.6685967445373535,8.980234156297229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.890625,0.0,1527.0966796875,1895.4371337890625,0.0,2836.274169921875,0.905472218990326,1.0,0.0,3.0,1.0,0.0
17760960,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7704049944877625,0.3349357843399048,0.3050359785556793,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8951448202133179,0.5320432186126709,0.5058563351631165,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8566309809684753,0.4662097990512848,0.3279581665992737,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8341214656829834,0.4278321862220764,0.4084516763687134,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.6661595106124878,0.2144709080457687,0.9857942461967468,285.0727233886719,284.95001220703125,302.49432373046875,297.2001037597656,299.34259033203125,297.268798828125,285.0735778808594,1.0,0.5979023575782776,0.5433106422424316,0.5433106422424316,1.0,1.0,-3.041513681411743,1.202678918838501,1.8388347625732424,0.5148525238037109,1.0,1.0,0.0,192.2940673828125,175.0,73040.5546875,0.0,2598.318359375,1.0,278.4423217773437,283.1717834472656,300.1885986328125,304.9040832519531,293.1499938964844,293.1499938964844,278.1499938964844,30669.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388115167617798,1.0,0.0,0.0,3.6897788047790527,3.6898021697998047,9.084351972887816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.2958984375,0.0,1537.5567626953125,1895.4371337890625,0.0,2830.61328125,0.9080154299736024,1.0,0.0,3.0,1.0,0.0
17761020,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7792643308639526,0.3350774347782135,0.3051896095275879,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9066665172576904,0.533970832824707,0.5077111124992371,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8675146698951721,0.4684944152832031,0.3295697867870331,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8432959318161011,0.4285221099853515,0.4090784788131714,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6742055416107178,0.2148719578981399,0.986754298210144,284.90435791015625,284.95001220703125,302.5504455566406,297.1765441894531,299.3592529296875,297.26739501953125,284.9037475585937,1.0,0.5938416123390198,0.5414535403251648,0.5414535403251648,1.0,1.0,-3.047783851623535,1.2024688720703125,1.8453149795532229,0.5136206746101379,0.924020767211914,0.924020767211914,0.0,184.06822204589844,175.0,74227.1015625,0.0,2567.566650390625,1.0,278.15789794921875,282.9781494140625,300.199951171875,305.0699768066406,293.1499938964844,293.1499938964844,278.1499938964844,34210.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460297584533691,1.0,0.0,0.0,3.681959629058838,3.681983709335327,9.045890578818216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.7041015625,0.0,1555.509521484375,1895.4371337890625,0.0,2898.099609375,0.9102873206138612,1.0,0.0,3.0,1.0,0.0
17761080,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7796282768249512,0.3350687623023987,0.3051686286926269,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9071668982505798,0.5340344905853271,0.5077577233314514,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8679724335670471,0.4685753285884857,0.3296152055263519,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8436814546585083,0.4285357296466827,0.4090788662433624,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.674542248249054,0.2148795425891876,0.986729383468628,284.9036560058594,284.95001220703125,302.5527648925781,297.17559814453125,299.3598327636719,297.26715087890625,284.90313720703125,1.0,0.5936416387557983,0.5413761734962463,0.5413761734962463,1.0,1.0,-3.047839879989624,1.2023710012435913,1.8454688787460327,0.5135226249694824,0.9223495125770568,0.9223495125770568,0.0,183.71609497070312,163.0,74224.0546875,0.0,2565.84326171875,1.0,278.15673828125,282.9773254394531,300.19775390625,305.0651550292969,293.1499938964844,293.1499938964844,278.1499938964844,34349.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460868000984192,1.0,0.0,0.0,3.681312084197998,3.6813361644744873,9.042709052664576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.078125,0.0,1555.826904296875,1895.4371337890625,0.0,2898.63330078125,0.9103074669837952,1.0,0.0,3.0,1.0,0.0
17761140,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7903119325637817,0.3351188004016876,0.3047491312026977,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9222347736358644,0.5358572602272034,0.5089938640594482,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8812392950057983,0.4708895683288574,0.3308499455451965,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8549488186836243,0.4290580749511719,0.4091188311576843,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6842843294143677,0.2151488214731216,0.9859873652458192,284.9051513671875,284.95001220703125,302.6107482910156,297.15283203125,299.3757019042969,297.26422119140625,284.9056091308594,1.0,0.5881906747817993,0.539441704750061,0.539441704750061,1.0,1.0,-3.049461126327514,1.2000110149383545,1.8494502305984497,0.5110371708869934,0.8921582102775574,0.8921582102775574,0.0,174.06341552734375,151.0,74067.9140625,0.0,2518.735107421875,1.0,278.1496276855469,282.97625732421875,300.15533447265625,304.9841613769531,293.1499938964844,293.1499938964844,278.45001220703125,36736.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462721109390259,1.0,0.0,0.0,3.6671764850616455,3.667200803756714,8.973397029876651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.435546875,0.0,1557.901611328125,1895.4371337890625,0.0,2900.36767578125,0.909954309463501,1.0,0.0,3.0,1.0,0.0
17761200,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7903119325637817,0.3351188004016876,0.3047491312026977,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9222347736358644,0.5358572602272034,0.5089938640594482,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8812392950057983,0.4708895683288574,0.3308499455451965,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8549488186836243,0.4290580749511719,0.4091188311576843,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6842843294143677,0.2151488214731216,0.9859873652458192,284.9051513671875,284.95001220703125,302.6107482910156,297.15283203125,299.3757019042969,297.26422119140625,284.9056091308594,1.0,0.5881906747817993,0.539441704750061,0.539441704750061,1.0,1.0,-3.049461126327514,1.2000110149383545,1.8494502305984497,0.5110371708869934,0.8921582102775574,0.8921582102775574,0.0,174.06341552734375,151.0,74067.9140625,0.0,2518.735107421875,1.0,278.1496276855469,282.97625732421875,300.15533447265625,304.9841613769531,293.1499938964844,293.1499938964844,278.45001220703125,36736.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462721109390259,1.0,0.0,0.0,3.6671764850616455,3.667200803756714,8.973397029876651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.435546875,0.0,1557.901611328125,1895.4371337890625,0.0,2900.36767578125,0.909954309463501,1.0,0.0,3.0,1.0,0.0
17761260,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8053457736968994,0.3362477421760559,0.3050519227981567,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9430983066558838,0.5387674570083618,0.5109689235687256,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8993971347808838,0.4743573367595672,0.3326915800571441,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8708280920982361,0.4305252730846405,0.4097736179828644,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6977220177650452,0.2159456461668014,0.9866331219673156,285.05859375,284.95001220703125,302.668212890625,297.1322631835937,299.3990173339844,297.2735595703125,285.05926513671875,1.0,0.5823954343795776,0.5375129580497742,0.5375129580497742,1.0,1.0,-3.055968761444092,1.199739933013916,1.856228828430176,0.5094441771507263,1.0,1.0,0.0,162.72877502441406,139.0,73040.5703125,0.0,2471.9833984375,1.0,278.44305419921875,283.143798828125,300.1182556152344,304.8318786621094,293.1499938964844,293.1499938964844,278.1499938964844,31027.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410247564315796,1.0,0.0,0.0,3.7125284671783447,3.712552309036255,9.196718337989296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.9716796875,0.0,1566.0108642578125,1895.4371337890625,0.0,2851.290771484375,0.913560390472412,1.0,0.0,3.0,1.0,0.0
17761320,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8053457736968994,0.3362477421760559,0.3050519227981567,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9430983066558838,0.5387674570083618,0.5109689235687256,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8993971347808838,0.4743573367595672,0.3326915800571441,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8708280920982361,0.4305252730846405,0.4097736179828644,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6977220177650452,0.2159456461668014,0.9866331219673156,285.05859375,284.95001220703125,302.668212890625,297.1322631835937,299.3990173339844,297.2735595703125,285.05926513671875,1.0,0.5823954343795776,0.5375129580497742,0.5375129580497742,1.0,1.0,-3.055968761444092,1.199739933013916,1.856228828430176,0.5094441771507263,1.0,1.0,0.0,162.72877502441406,139.0,73040.5703125,0.0,2471.9833984375,1.0,278.44305419921875,283.143798828125,300.1182556152344,304.8318786621094,293.1499938964844,293.1499938964844,278.1499938964844,31027.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410247564315796,1.0,0.0,0.0,3.7125284671783447,3.712552309036255,9.196718337989296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.9716796875,0.0,1566.0108642578125,1895.4371337890625,0.0,2851.290771484375,0.913560390472412,1.0,0.0,3.0,1.0,0.0
17761380,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8214138746261597,0.3364796936511993,0.3051666617393493,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9651032090187072,0.540722668170929,0.5127281546592712,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9213259220123292,0.4768799841403961,0.3343783915042877,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8893947601318359,0.4312898516654968,0.4103442728519439,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7128658294677734,0.2164331525564193,0.9874132871627808,284.8934936523437,284.95001220703125,302.72509765625,297.1144714355469,299.4151306152344,297.2718811035156,284.8932800292969,1.0,0.5764277577400208,0.5355842709541321,0.5355842709541321,1.0,1.0,-3.061883449554444,1.1991499662399292,1.8627334833145144,0.5078588128089905,0.9127988815307616,0.9127988815307616,0.0,151.3525848388672,127.0,74208.203125,0.0,2423.6875,1.0,278.1565856933594,282.9541320800781,300.13458251953125,304.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,35331.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479342460632324,1.0,0.0,0.0,3.697816848754883,3.697841167449951,9.123975246438932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.1357421875,0.0,1581.952880859375,1895.4371337890625,0.0,2915.926025390625,0.915144681930542,1.0,0.0,3.0,1.0,0.0
17761440,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8214138746261597,0.3364796936511993,0.3051666617393493,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9651032090187072,0.540722668170929,0.5127281546592712,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9213259220123292,0.4768799841403961,0.3343783915042877,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8893947601318359,0.4312898516654968,0.4103442728519439,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7128658294677734,0.2164331525564193,0.9874132871627808,284.8934936523437,284.95001220703125,302.72509765625,297.1144714355469,299.4151306152344,297.2718811035156,284.8932800292969,1.0,0.5764277577400208,0.5355842709541321,0.5355842709541321,1.0,1.0,-3.061883449554444,1.1991499662399292,1.8627334833145144,0.5078588128089905,0.9127988815307616,0.9127988815307616,0.0,151.3525848388672,127.0,74208.203125,0.0,2423.6875,1.0,278.1565856933594,282.9541320800781,300.13458251953125,304.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,35331.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479342460632324,1.0,0.0,0.0,3.697816848754883,3.697841167449951,9.123975246438932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.1357421875,0.0,1581.952880859375,1895.4371337890625,0.0,2915.926025390625,0.915144681930542,1.0,0.0,3.0,1.0,0.0
17761500,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8293792605400085,0.3365086317062378,0.3049359619617462,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9754297733306884,0.5415759086608887,0.5132669806480408,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9334585666656494,0.4780644476413727,0.3349946737289428,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8991534113883972,0.4315539002418518,0.4103436172008514,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7201333045959473,0.2165877968072891,0.9870333671569824,284.8949890136719,284.95001220703125,302.7532958984375,297.10675048828125,299.4222106933594,297.2698669433594,284.8953857421875,1.0,0.5732353925704956,0.534619927406311,0.534619927406311,1.0,1.0,-3.0625369548797607,1.1978601217269895,1.864676833152771,0.5065082907676697,0.8951313495635986,0.8951313495635986,0.0,145.83010864257812,127.0,74133.265625,0.0,2396.06201171875,1.0,278.1507263183594,282.9544677734375,300.11395263671875,304.9524230957031,293.1499938964844,293.1499938964844,278.1499938964844,36803.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479490876197815,1.0,0.0,0.0,3.68799901008606,3.688023567199707,9.075590128304612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.607421875,0.0,1581.9332275390625,1895.4371337890625,0.0,2916.065185546875,0.9146828651428224,1.0,0.0,3.0,1.0,0.0
17761560,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8384780287742615,0.3366735279560089,0.3048127293586731,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.986020803451538,0.5425501465797424,0.5139009952545166,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9469135403633118,0.4793936908245086,0.335702896118164,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9105278849601746,0.431922435760498,0.4104170203208923,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7280365228652954,0.2167900651693344,0.9867567420005798,284.9020690917969,284.95001220703125,302.78131103515625,297.0998840332031,299.43023681640625,297.2694702148437,284.9027099609375,1.0,0.5699915885925293,0.5336702466011047,0.5336702466011047,1.0,1.0,-3.0637569427490234,1.196829319000244,1.8669275045394893,0.5052692890167236,0.8830661177635193,0.8830661177635193,0.0,140.10279846191406,115.0,74046.4921875,0.0,2368.400146484375,1.0,278.1501770019531,282.9602355957031,300.1014404296875,304.92657470703125,293.1499938964844,293.1499938964844,278.45001220703125,37817.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476826548576355,1.0,0.0,0.0,3.6785695552825928,3.67859411239624,9.029240004565508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.8447265625,0.0,1578.89111328125,1895.4371337890625,0.0,2913.571044921875,0.9137707948684692,1.0,0.0,3.0,1.0,0.0
17761620,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.858065664768219,0.3378531038761139,0.305245578289032,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.5458261370658875,0.505984365940094,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.972438633441925,0.4829619824886322,0.3376811146736145,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.936312973499298,0.433434247970581,0.4111978113651275,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7444255948066711,0.2176133394241333,0.9879040122032166,285.0469970703125,284.95001220703125,302.8367919921875,297.089111328125,299.45245361328125,297.2800598144531,285.0455322265625,1.0,0.5630650520324707,0.5317709445953369,0.5317709445953369,1.0,1.0,-3.059436321258545,1.1918573379516602,1.8675788640975952,0.50135737657547,1.0,1.0,0.0,129.55763244628906,118.0,72908.4140625,0.0,2305.4306640625,1.0,278.4431457519531,283.120361328125,300.0732116699219,304.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,31303.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420495390892029,1.0,0.0,0.0,3.726173162460327,3.726197004318237,9.264443860956816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.826171875,0.0,1583.702392578125,1895.4371337890625,0.0,2860.8701171875,0.916982352733612,1.0,0.0,3.0,1.0,0.0
17761680,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.858065664768219,0.3378531038761139,0.305245578289032,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.5458261370658875,0.505984365940094,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.972438633441925,0.4829619824886322,0.3376811146736145,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.936312973499298,0.433434247970581,0.4111978113651275,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7444255948066711,0.2176133394241333,0.9879040122032166,285.0469970703125,284.95001220703125,302.8367919921875,297.089111328125,299.45245361328125,297.2800598144531,285.0455322265625,1.0,0.5630650520324707,0.5317709445953369,0.5317709445953369,1.0,1.0,-3.059436321258545,1.1918573379516602,1.8675788640975952,0.50135737657547,1.0,1.0,0.0,129.55763244628906,118.0,72908.4140625,0.0,2305.4306640625,1.0,278.4431457519531,283.120361328125,300.0732116699219,304.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,31303.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420495390892029,1.0,0.0,0.0,3.726173162460327,3.726197004318237,9.264443860956816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.826171875,0.0,1583.702392578125,1895.4371337890625,0.0,2860.8701171875,0.916982352733612,1.0,0.0,3.0,1.0,0.0
