time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8661092519760132,0.3379409909248352,0.3055463135242462,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.5507864952087402,0.4923977553844452,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9821775555610656,0.4853473305702209,0.3395273387432098,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9467454552650452,0.4340718984603882,0.4119805693626404,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7513695955276489,0.2180127203464508,0.9898225665092468,284.87078857421875,284.95001220703125,302.8914489746094,297.0826416015625,299.4736022949219,297.2904357910156,284.8706359863281,1.0,0.559556782245636,0.5298717021942139,0.5298717021942139,1.0,1.0,-3.0489625930786133,1.1842159032821655,1.8647465705871584,0.496313601732254,0.8802156448364258,0.8802156448364258,0.0,125.52376556396484,121.0,73703.5625,0.0,2265.406494140625,1.0,278.1575927734375,282.9288024902344,300.0963134765625,304.92852783203125,293.1499938964844,293.1499938964844,278.45001220703125,37870.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477832078933716,1.0,0.0,0.0,3.692554712295532,3.692579507827759,9.098025657294784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.1591796875,0.0,1595.1884765625,1895.4371337890625,0.0,2914.511962890625,0.9168879985809326,1.0,0.0,3.0,1.0,0.0
17761800,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8661092519760132,0.3379409909248352,0.3055463135242462,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.5507864952087402,0.4923977553844452,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9821775555610656,0.4853473305702209,0.3395273387432098,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9467454552650452,0.4340718984603882,0.4119805693626404,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7513695955276489,0.2180127203464508,0.9898225665092468,284.87078857421875,284.95001220703125,302.8914489746094,297.0826416015625,299.4736022949219,297.2904357910156,284.8706359863281,1.0,0.559556782245636,0.5298717021942139,0.5298717021942139,1.0,1.0,-3.0489625930786133,1.1842159032821655,1.8647465705871584,0.496313601732254,0.8802156448364258,0.8802156448364258,0.0,125.52376556396484,121.0,73703.5625,0.0,2265.406494140625,1.0,278.1575927734375,282.9288024902344,300.0963134765625,304.92852783203125,293.1499938964844,293.1499938964844,278.45001220703125,37870.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477832078933716,1.0,0.0,0.0,3.692554712295532,3.692579507827759,9.098025657294784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.1591796875,0.0,1595.1884765625,1895.4371337890625,0.0,2914.511962890625,0.9168879985809326,1.0,0.0,3.0,1.0,0.0
17761860,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8704480528831482,0.3387638628482818,0.3059070706367492,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.5566983222961426,0.4856740832328796,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.987556219100952,0.4885223805904388,0.3414220213890075,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9522366523742676,0.4352823495864868,0.4127677381038666,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.755188524723053,0.2186707407236099,0.9917417168617249,285.0179443359375,284.95001220703125,302.9452209472656,297.0810241699219,299.5013427734375,297.3098449707031,285.01812744140625,1.0,0.5582922697067261,0.5282784104347229,0.5282784104347229,1.0,1.0,-3.046832799911499,1.1806503534317017,1.866182565689087,0.4931325912475586,0.9909521341323853,0.9909521341323853,0.0,123.67488098144533,139.0,72607.9765625,0.0,2251.977783203125,1.0,278.443359375,283.09246826171875,300.0619812011719,304.7460327148437,293.1499938964844,293.1499938964844,278.1499938964844,32079.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841124951839447,1.0,0.0,0.0,3.732122182846069,3.732146263122559,9.294049618802092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.201171875,0.0,1596.469970703125,1895.4371337890625,0.0,2852.227783203125,0.9192230105400084,1.0,0.0,3.0,1.0,0.0
17761920,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8704480528831482,0.3387638628482818,0.3059070706367492,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.5566983222961426,0.4856740832328796,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.987556219100952,0.4885223805904388,0.3414220213890075,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9522366523742676,0.4352823495864868,0.4127677381038666,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.755188524723053,0.2186707407236099,0.9917417168617249,285.0179443359375,284.95001220703125,302.9452209472656,297.0810241699219,299.5013427734375,297.3098449707031,285.01812744140625,1.0,0.5582922697067261,0.5282784104347229,0.5282784104347229,1.0,1.0,-3.046832799911499,1.1806503534317017,1.866182565689087,0.4931325912475586,0.9909521341323853,0.9909521341323853,0.0,123.67488098144533,139.0,72607.9765625,0.0,2251.977783203125,1.0,278.443359375,283.09246826171875,300.0619812011719,304.7460327148437,293.1499938964844,293.1499938964844,278.1499938964844,32079.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841124951839447,1.0,0.0,0.0,3.732122182846069,3.732146263122559,9.294049618802092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.201171875,0.0,1596.469970703125,1895.4371337890625,0.0,2852.227783203125,0.9192230105400084,1.0,0.0,3.0,1.0,0.0
17761980,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8641214370727539,0.3389322161674499,0.3064406812191009,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.5604779124259949,0.4972601234912872,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9826324582099916,0.4909663200378418,0.3434273600578308,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9448140263557434,0.4359870851039886,0.4137906730175018,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7502177357673645,0.2190948128700256,0.9948312044143676,284.8857116699219,284.95001220703125,302.9980163574219,297.08477783203125,299.5202941894531,297.3129272460937,284.8875427246094,1.0,0.5641216039657593,0.5266851186752319,0.5266851186752319,1.0,1.0,-3.068727493286133,1.1873314380645752,1.8813960552215576,0.4945839047431946,0.8847413063049316,0.8847413063049316,0.0,127.5793228149414,157.0,73956.8828125,0.0,2312.114013671875,1.0,278.1565246582031,282.9335021972656,300.09942626953125,304.9306945800781,293.1499938964844,293.1499938964844,278.45001220703125,38086.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846862256526947,1.0,0.0,0.0,3.699136734008789,3.699161529541016,9.13048950224038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.78125,0.0,1604.349609375,1895.4371337890625,0.0,2905.891357421875,0.9186519384384156,1.0,0.0,3.0,1.0,0.0
17762040,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8641214370727539,0.3389322161674499,0.3064406812191009,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.5604779124259949,0.4972601234912872,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9826324582099916,0.4909663200378418,0.3434273600578308,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9448140263557434,0.4359870851039886,0.4137906730175018,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7502177357673645,0.2190948128700256,0.9948312044143676,284.8857116699219,284.95001220703125,302.9980163574219,297.08477783203125,299.5202941894531,297.3129272460937,284.8875427246094,1.0,0.5641216039657593,0.5266851186752319,0.5266851186752319,1.0,1.0,-3.068727493286133,1.1873314380645752,1.8813960552215576,0.4945839047431946,0.8847413063049316,0.8847413063049316,0.0,127.5793228149414,157.0,73956.8828125,0.0,2312.114013671875,1.0,278.1565246582031,282.9335021972656,300.09942626953125,304.9306945800781,293.1499938964844,293.1499938964844,278.45001220703125,38086.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846862256526947,1.0,0.0,0.0,3.699136734008789,3.699161529541016,9.13048950224038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.78125,0.0,1604.349609375,1895.4371337890625,0.0,2905.891357421875,0.9186519384384156,1.0,0.0,3.0,1.0,0.0
17762100,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8578599691390991,0.3393057584762573,0.3066549897193908,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.5612148642539978,0.5086922645568848,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9768102765083312,0.4925197064876556,0.3443917632102966,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9370532631874084,0.4365654587745666,0.4142463505268097,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7451459169387817,0.2193816304206848,0.9962384700775146,285.0301818847656,284.95001220703125,303.0240478515625,297.0888366699219,299.5275573730469,297.3103332519531,285.0375366210937,1.0,0.5688375234603882,0.5258885025978088,0.5258885025978088,1.0,1.0,-3.086117744445801,1.1933813095092771,1.892736434936524,0.4966200888156891,0.9819489121437072,0.9819489121437072,0.0,131.34881591796875,157.0,73289.5703125,0.0,2363.953369140625,1.0,278.4033203125,283.0910339355469,300.0653381347656,304.73358154296875,293.1499938964844,293.1499938964844,278.45001220703125,33597.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423846960067749,1.0,0.0,0.0,3.7252931594848633,3.725317478179932,9.2600686230071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.9833984375,0.0,1600.2166748046875,1895.4371337890625,0.0,2864.00341796875,0.9196129441261292,1.0,0.0,3.0,1.0,0.0
17762160,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8513948321342468,0.3400219678878784,0.30732062458992,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.5614286065101624,0.5217811465263367,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9701971411705016,0.4944342076778412,0.3457347750663757,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9286217093467712,0.4374727606773376,0.4151225388050079,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7397910356521606,0.2198357135057449,0.9986577033996582,285.0802917480469,284.95001220703125,303.0498046875,297.0944519042969,299.5343017578125,297.3077697753906,285.0833740234375,1.0,0.5745688080787659,0.5248576402664185,0.5248576402664185,1.0,1.0,-3.1082210540771484,1.201027512550354,1.9071935415267944,0.499207079410553,1.0,1.0,0.0,135.8459014892578,175.0,73562.84375,0.0,2429.06982421875,1.0,278.44293212890625,283.1316833496094,300.0818176269531,304.8094177246094,293.1499938964844,293.1499938964844,278.1499938964844,31610.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414984345436096,1.0,0.0,0.0,3.746052265167236,3.7460765838623047,9.363559456687652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.9658203125,0.0,1608.9736328125,1895.4371337890625,0.0,2855.718505859375,0.9218058586120604,1.0,0.0,3.0,1.0,0.0
17762220,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8284125328063965,0.3402833938598633,0.3084651529788971,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.981080949306488,0.5598291158676147,0.5312084555625916,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9419295191764832,0.496986448764801,0.3482307195663452,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.89928138256073,0.4383301436901092,0.4168268740177154,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7204917669296265,0.2201542854309082,1.0037968158721924,284.9378662109375,284.95001220703125,303.1004943847656,297.110595703125,299.5349426269531,297.28515625,284.9369201660156,1.0,0.5866004228591919,0.5227959156036377,0.5227959156036377,1.0,1.0,-3.1313486099243164,1.207170486450195,1.9241780042648315,0.5006924867630005,0.963158369064331,0.963158369064331,0.0,151.2549591064453,193.0,75244.984375,0.0,2555.982177734375,1.0,278.15679931640625,282.95489501953125,300.1324157714844,305.0479736328125,293.1499938964844,293.1499938964844,278.1499938964844,33260.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487626910209656,1.0,0.0,0.0,3.749969005584717,3.749993562698364,9.383149972563842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.505859375,0.0,1626.1982421875,1895.4371337890625,0.0,2923.68310546875,0.924540638923645,1.0,0.0,3.0,1.0,0.0
17762280,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8284125328063965,0.3402833938598633,0.3084651529788971,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.981080949306488,0.5598291158676147,0.5312084555625916,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9419295191764832,0.496986448764801,0.3482307195663452,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.89928138256073,0.4383301436901092,0.4168268740177154,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7204917669296265,0.2201542854309082,1.0037968158721924,284.9378662109375,284.95001220703125,303.1004943847656,297.110595703125,299.5349426269531,297.28515625,284.9369201660156,1.0,0.5866004228591919,0.5227959156036377,0.5227959156036377,1.0,1.0,-3.1313486099243164,1.207170486450195,1.9241780042648315,0.5006924867630005,0.963158369064331,0.963158369064331,0.0,151.2549591064453,193.0,75244.984375,0.0,2555.982177734375,1.0,278.15679931640625,282.95489501953125,300.1324157714844,305.0479736328125,293.1499938964844,293.1499938964844,278.1499938964844,33260.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487626910209656,1.0,0.0,0.0,3.749969005584717,3.749993562698364,9.383149972563842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.505859375,0.0,1626.1982421875,1895.4371337890625,0.0,2923.68310546875,0.924540638923645,1.0,0.0,3.0,1.0,0.0
17762340,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8047890663146973,0.3401956856250763,0.3090015053749084,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9517224431037904,0.5598359107971191,0.5314602255821228,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.911113739013672,0.4991928040981293,0.3502319157123565,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8722532391548157,0.438806802034378,0.4179454147815704,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6990945339202881,0.2201160937547683,1.0069918632507324,284.938720703125,284.95001220703125,303.1499938964844,297.1337280273437,299.5395202636719,297.2713928222656,284.9391174316406,1.0,0.5981996059417725,0.5207341313362122,0.5207341313362122,1.0,1.0,-3.1407413482666016,1.2075035572052002,1.933237671852112,0.4988128840923309,0.9550061225891112,0.9550061225891112,0.0,169.27154541015625,211.0,75437.9140625,0.0,2670.098876953125,1.0,278.1497802734375,282.9525756835937,300.1344909667969,305.03497314453125,293.1499938964844,293.1499938964844,278.1499938964844,33983.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485782146453857,1.0,0.0,0.0,3.753812551498413,3.753837108612061,9.40239374358498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.958984375,0.0,1636.243408203125,1895.4371337890625,0.0,2921.955810546875,0.9262464046478271,1.0,0.0,3.0,1.0,0.0
17762400,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8047890663146973,0.3401956856250763,0.3090015053749084,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9517224431037904,0.5598359107971191,0.5314602255821228,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.911113739013672,0.4991928040981293,0.3502319157123565,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8722532391548157,0.438806802034378,0.4179454147815704,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6990945339202881,0.2201160937547683,1.0069918632507324,284.938720703125,284.95001220703125,303.1499938964844,297.1337280273437,299.5395202636719,297.2713928222656,284.9391174316406,1.0,0.5981996059417725,0.5207341313362122,0.5207341313362122,1.0,1.0,-3.1407413482666016,1.2075035572052002,1.933237671852112,0.4988128840923309,0.9550061225891112,0.9550061225891112,0.0,169.27154541015625,211.0,75437.9140625,0.0,2670.098876953125,1.0,278.1497802734375,282.9525756835937,300.1344909667969,305.03497314453125,293.1499938964844,293.1499938964844,278.1499938964844,33983.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485782146453857,1.0,0.0,0.0,3.753812551498413,3.753837108612061,9.40239374358498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.958984375,0.0,1636.243408203125,1895.4371337890625,0.0,2921.955810546875,0.9262464046478271,1.0,0.0,3.0,1.0,0.0
17762460,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7843305468559265,0.340305358171463,0.3097253441810608,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.924979031085968,0.560852587223053,0.5329576134681702,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8887045979499817,0.5015894770622253,0.3523811101913452,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8510704040527344,0.4394411444664001,0.4192028641700744,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6808552145957947,0.2201041728258133,1.010187029838562,284.9472045898437,284.95001220703125,303.1925354003906,297.15625,299.5453491210937,297.2654724121094,284.94757080078125,1.0,0.6097738146781921,0.5184149146080017,0.5184149146080017,1.0,1.0,-3.1513490676879883,1.2078394889831543,1.9435094594955444,0.496677815914154,0.9568988084793092,0.9568988084793092,0.0,187.2729949951172,229.0,75628.8125,0.0,2787.9638671875,1.0,278.1499938964844,282.9561462402344,300.1554870605469,305.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,34032.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482838869094849,1.0,0.0,0.0,3.760773181915283,3.7607979774475098,9.437295602765516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.5087890625,0.0,1644.7674560546875,1895.4371337890625,0.0,2919.199951171875,0.9278733730316162,1.0,0.0,3.0,1.0,0.0
17762520,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7843305468559265,0.340305358171463,0.3097253441810608,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.924979031085968,0.560852587223053,0.5329576134681702,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8887045979499817,0.5015894770622253,0.3523811101913452,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8510704040527344,0.4394411444664001,0.4192028641700744,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6808552145957947,0.2201041728258133,1.010187029838562,284.9472045898437,284.95001220703125,303.1925354003906,297.15625,299.5453491210937,297.2654724121094,284.94757080078125,1.0,0.6097738146781921,0.5184149146080017,0.5184149146080017,1.0,1.0,-3.1513490676879883,1.2078394889831543,1.9435094594955444,0.496677815914154,0.9568988084793092,0.9568988084793092,0.0,187.2729949951172,229.0,75628.8125,0.0,2787.9638671875,1.0,278.1499938964844,282.9561462402344,300.1554870605469,305.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,34032.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482838869094849,1.0,0.0,0.0,3.760773181915283,3.7607979774475098,9.437295602765516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.5087890625,0.0,1644.7674560546875,1895.4371337890625,0.0,2919.199951171875,0.9278733730316162,1.0,0.0,3.0,1.0,0.0
17762580,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7673091292381287,0.340448260307312,0.3105078935623169,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9031118750572203,0.5620819330215454,0.534762978553772,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8704378604888916,0.5039953589439392,0.3545606434345245,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8339511752128601,0.4401188194751739,0.4205257892608642,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6656684875488281,0.220095619559288,1.0134484767913818,284.9533996582031,284.95001220703125,303.2228698730469,297.1704406738281,299.5474548339844,297.2613220214844,284.9536437988281,1.0,0.6212956309318542,0.5160956978797913,0.5160956978797913,1.0,1.0,-3.1625912189483643,1.20835280418396,1.9542382955551147,0.4945865273475647,0.9620609283447266,0.9620609283447266,0.0,205.3706817626953,232.0,75813.734375,0.0,2908.43798828125,1.0,278.1499938964844,282.9573974609375,300.1715393066406,305.0952453613281,293.1499938964844,293.1499938964844,278.1499938964844,33905.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485751152038574,1.0,0.0,0.0,3.769118070602417,3.769142866134644,9.479223876951436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.1962890625,0.0,1653.5958251953125,1895.4371337890625,0.0,2921.9267578125,0.9296125173568726,1.0,0.0,3.0,1.0,0.0
17762640,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7673091292381287,0.340448260307312,0.3105078935623169,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9031118750572203,0.5620819330215454,0.534762978553772,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8704378604888916,0.5039953589439392,0.3545606434345245,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8339511752128601,0.4401188194751739,0.4205257892608642,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6656684875488281,0.220095619559288,1.0134484767913818,284.9533996582031,284.95001220703125,303.2228698730469,297.1704406738281,299.5474548339844,297.2613220214844,284.9536437988281,1.0,0.6212956309318542,0.5160956978797913,0.5160956978797913,1.0,1.0,-3.1625912189483643,1.20835280418396,1.9542382955551147,0.4945865273475647,0.9620609283447266,0.9620609283447266,0.0,205.3706817626953,232.0,75813.734375,0.0,2908.43798828125,1.0,278.1499938964844,282.9573974609375,300.1715393066406,305.0952453613281,293.1499938964844,293.1499938964844,278.1499938964844,33905.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485751152038574,1.0,0.0,0.0,3.769118070602417,3.769142866134644,9.479223876951436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.1962890625,0.0,1653.5958251953125,1895.4371337890625,0.0,2921.9267578125,0.9296125173568726,1.0,0.0,3.0,1.0,0.0
17762700,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7621479630470276,0.340523362159729,0.3108001053333282,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8970176577568054,0.5627062916755676,0.5355843901634216,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8650936484336853,0.5051758885383606,0.3555619120597839,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8288025259971619,0.4404619038105011,0.421085000038147,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6610504984855652,0.2200892269611358,1.014557719230652,284.9546203613281,284.95001220703125,303.23370361328125,297.174560546875,299.5467529296875,297.2593994140625,284.9547119140625,1.0,0.6250572204589844,0.5149360299110413,0.5149360299110413,1.0,1.0,-3.167142868041992,1.2081303596496582,1.959012508392334,0.4933371543884277,0.9643271565437316,0.9643271565437316,0.0,211.6368865966797,232.0,75883.21875,0.0,2951.71826171875,1.0,278.1499938964844,282.9565124511719,300.1766052246094,305.1069030761719,293.1499938964844,293.1499938964844,278.1499938964844,33846.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488509058952332,1.0,0.0,0.0,3.773442506790161,3.773467302322388,9.500987516730676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.1015625,0.0,1658.23486328125,1895.4371337890625,0.0,2924.509033203125,0.930519700050354,1.0,0.0,3.0,1.0,0.0
17762760,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.75835120677948,0.340611070394516,0.3110510408878326,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8925437331199646,0.563316285610199,0.5363475680351257,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8612760901451111,0.5063185095787048,0.3565026223659515,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8250109553337097,0.4408146739006042,0.4215989708900451,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6576411724090576,0.2200872153043747,1.0154279470443726,284.95465087890625,284.95001220703125,303.2417297363281,297.17681884765625,299.5453796386719,297.2574157714844,284.95465087890625,1.0,0.6281778812408447,0.513929009437561,0.513929009437561,1.0,1.0,-3.1711580753326416,1.207933783531189,1.963224172592163,0.4922090172767639,0.965904951095581,0.965904951095581,0.0,216.5487365722656,235.0,75940.3984375,0.0,2986.666748046875,1.0,278.1499938964844,282.95489501953125,300.1794128417969,305.1151428222656,293.1499938964844,293.1499938964844,278.1499938964844,33825.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491554856300354,1.0,0.0,0.0,3.77759051322937,3.7776153087615967,9.521887704977416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.7939453125,0.0,1662.97021484375,1895.4371337890625,0.0,2927.361328125,0.9314299821853638,1.0,0.0,3.0,1.0,0.0
17762820,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7528281807899475,0.3408078551292419,0.3114961385726928,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8860579133033752,0.5645006895065308,0.537759006023407,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8559334874153137,0.5085481405258179,0.3582755327224731,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8194601535797119,0.4415349960327148,0.4225608110427856,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6526594161987305,0.2200954854488372,1.016826629638672,284.9529113769531,284.95001220703125,303.2498474121094,297.1758728027344,299.5395202636719,297.25341796875,284.95281982421875,1.0,0.6331617832183838,0.5119149684906006,0.5119149684906006,1.0,1.0,-3.178361892700196,1.2071928977966309,1.971168875694275,0.489784300327301,0.9672569632530212,0.9672569632530212,0.0,224.23486328125,238.0,76024.5078125,0.0,3043.4765625,1.0,278.1499938964844,282.9505310058594,300.1793518066406,305.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,33870.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498669266700745,1.0,0.0,0.0,3.785290718078613,3.785315752029419,9.560745866110665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.224609375,0.0,1672.4371337890625,1895.4371337890625,0.0,2934.024169921875,0.93321430683136,1.0,0.0,3.0,1.0,0.0
17762880,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7528281807899475,0.3408078551292419,0.3114961385726928,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8860579133033752,0.5645006895065308,0.537759006023407,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8559334874153137,0.5085481405258179,0.3582755327224731,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8194601535797119,0.4415349960327148,0.4225608110427856,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6526594161987305,0.2200954854488372,1.016826629638672,284.9529113769531,284.95001220703125,303.2498474121094,297.1758728027344,299.5395202636719,297.25341796875,284.95281982421875,1.0,0.6331617832183838,0.5119149684906006,0.5119149684906006,1.0,1.0,-3.178361892700196,1.2071928977966309,1.971168875694275,0.489784300327301,0.9672569632530212,0.9672569632530212,0.0,224.23486328125,238.0,76024.5078125,0.0,3043.4765625,1.0,278.1499938964844,282.9505310058594,300.1793518066406,305.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,33870.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498669266700745,1.0,0.0,0.0,3.785290718078613,3.785315752029419,9.560745866110665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.224609375,0.0,1672.4371337890625,1895.4371337890625,0.0,2934.024169921875,0.93321430683136,1.0,0.0,3.0,1.0,0.0
17762940,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7491514086723328,0.3410196006298065,0.3118809461593628,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8818007111549377,0.5656322836875916,0.5390384793281555,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8526465892791748,0.5107281804084778,0.3599460422992706,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8157464861869812,0.4422608911991119,0.423450231552124,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6493188142776489,0.2201180160045623,1.0179044008255005,284.949462890625,284.95001220703125,303.2478942871094,297.1681213378906,299.5296630859375,297.24951171875,284.9493408203125,1.0,0.636908769607544,0.5099009275436401,0.5099009275436401,1.0,1.0,-3.184736728668213,1.2060565948486328,1.97868013381958,0.4871492981910705,0.965430736541748,0.965430736541748,0.0,229.80059814453125,241.0,76067.1015625,0.0,3087.2431640625,1.0,278.1499938964844,282.9453125,300.1718444824219,305.1212463378906,293.1499938964844,293.1499938964844,278.1499938964844,34062.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506218791007996,1.0,0.0,0.0,3.7915470600128174,3.791572093963623,9.592375818101573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.9814453125,0.0,1681.361328125,1895.4371337890625,0.0,2941.095703125,0.9348373413085938,1.0,0.0,3.0,1.0,0.0
17763000,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7491514086723328,0.3410196006298065,0.3118809461593628,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8818007111549377,0.5656322836875916,0.5390384793281555,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8526465892791748,0.5107281804084778,0.3599460422992706,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8157464861869812,0.4422608911991119,0.423450231552124,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6493188142776489,0.2201180160045623,1.0179044008255005,284.949462890625,284.95001220703125,303.2478942871094,297.1681213378906,299.5296630859375,297.24951171875,284.9493408203125,1.0,0.636908769607544,0.5099009275436401,0.5099009275436401,1.0,1.0,-3.184736728668213,1.2060565948486328,1.97868013381958,0.4871492981910705,0.965430736541748,0.965430736541748,0.0,229.80059814453125,241.0,76067.1015625,0.0,3087.2431640625,1.0,278.1499938964844,282.9453125,300.1718444824219,305.1212463378906,293.1499938964844,293.1499938964844,278.1499938964844,34062.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506218791007996,1.0,0.0,0.0,3.7915470600128174,3.791572093963623,9.592375818101573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.9814453125,0.0,1681.361328125,1895.4371337890625,0.0,2941.095703125,0.9348373413085938,1.0,0.0,3.0,1.0,0.0
17763060,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7463688254356384,0.3412348926067352,0.3122311532497406,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8786243200302124,0.5667160749435425,0.5402311682701111,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8503523468971252,0.5128750801086426,0.3615614473819732,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8129225373268127,0.4429814219474792,0.4242947995662689,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.646777331829071,0.2201485335826873,1.0188254117965698,284.9456481933594,284.95001220703125,303.23663330078125,297.1540222167969,299.5165405273437,297.2456970214844,284.9455261230469,1.0,0.6400250196456909,0.5079635381698608,0.5079635381698608,1.0,1.0,-3.1906566619873047,1.204823613166809,1.9858331680297847,0.4845252633094787,0.9607982635498048,0.9607982635498048,0.0,234.2909240722656,244.0,76075.6015625,0.0,3124.344970703125,1.0,278.1499938964844,282.94024658203125,300.1581115722656,305.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,34383.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514628410339355,1.0,0.0,0.0,3.79595947265625,3.7959847450256334,9.61471528171387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.8330078125,0.0,1689.1171875,1895.4371337890625,0.0,2948.97412109375,0.9361892342567444,1.0,0.0,3.0,1.0,0.0
17763120,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7463688254356384,0.3412348926067352,0.3122311532497406,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8786243200302124,0.5667160749435425,0.5402311682701111,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8503523468971252,0.5128750801086426,0.3615614473819732,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8129225373268127,0.4429814219474792,0.4242947995662689,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.646777331829071,0.2201485335826873,1.0188254117965698,284.9456481933594,284.95001220703125,303.23663330078125,297.1540222167969,299.5165405273437,297.2456970214844,284.9455261230469,1.0,0.6400250196456909,0.5079635381698608,0.5079635381698608,1.0,1.0,-3.1906566619873047,1.204823613166809,1.9858331680297847,0.4845252633094787,0.9607982635498048,0.9607982635498048,0.0,234.2909240722656,244.0,76075.6015625,0.0,3124.344970703125,1.0,278.1499938964844,282.94024658203125,300.1581115722656,305.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,34383.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514628410339355,1.0,0.0,0.0,3.79595947265625,3.7959847450256334,9.61471528171387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.8330078125,0.0,1689.1171875,1895.4371337890625,0.0,2948.97412109375,0.9361892342567444,1.0,0.0,3.0,1.0,0.0
17763180,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7440938949584961,0.3414494395256042,0.3125585317611694,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8760566115379333,0.5677522420883179,0.5413547158241272,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8486143946647644,0.5149894952774048,0.3631362020969391,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8106009364128113,0.4436922669410705,0.425106942653656,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.6446916460990906,0.2201832830905914,1.019654631614685,284.9419860839844,284.95001220703125,303.2167663574219,297.13409423828125,299.5001220703125,297.2419738769531,284.9418640136719,1.0,0.6427685022354126,0.5060260891914368,0.5060260891914368,1.0,1.0,-3.1962690353393555,1.2034215927124023,1.992847323417664,0.4818107783794403,0.9536739587783812,0.9536739587783812,0.0,238.15493774414065,232.0,76048.453125,0.0,3157.495361328125,1.0,278.1499938964844,282.9358215332031,300.1384582519531,305.0902709960937,293.1499938964844,293.1499938964844,278.1499938964844,34823.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523651361465454,1.0,0.0,0.0,3.798073768615722,3.7980990409851074,9.625429129300755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.673828125,0.0,1695.0718994140625,1895.4371337890625,0.0,2957.427734375,0.9371569156646729,1.0,0.0,3.0,1.0,0.0
17763240,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7440938949584961,0.3414494395256042,0.3125585317611694,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8760566115379333,0.5677522420883179,0.5413547158241272,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8486143946647644,0.5149894952774048,0.3631362020969391,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8106009364128113,0.4436922669410705,0.425106942653656,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.6446916460990906,0.2201832830905914,1.019654631614685,284.9419860839844,284.95001220703125,303.2167663574219,297.13409423828125,299.5001220703125,297.2419738769531,284.9418640136719,1.0,0.6427685022354126,0.5060260891914368,0.5060260891914368,1.0,1.0,-3.1962690353393555,1.2034215927124023,1.992847323417664,0.4818107783794403,0.9536739587783812,0.9536739587783812,0.0,238.15493774414065,232.0,76048.453125,0.0,3157.495361328125,1.0,278.1499938964844,282.9358215332031,300.1384582519531,305.0902709960937,293.1499938964844,293.1499938964844,278.1499938964844,34823.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523651361465454,1.0,0.0,0.0,3.798073768615722,3.7980990409851074,9.625429129300755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.673828125,0.0,1695.0718994140625,1895.4371337890625,0.0,2957.427734375,0.9371569156646729,1.0,0.0,3.0,1.0,0.0
17763300,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7448727488517761,0.3415609300136566,0.3126155436038971,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8772268891334534,0.5682583451271057,0.5417905449867249,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8499945402145386,0.5160399675369263,0.3638338148593902,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8116119503974915,0.4440464973449707,0.4253970682621002,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6453260183334351,0.2202044129371643,1.019538402557373,284.9393615722656,284.95001220703125,303.203857421875,297.1220703125,299.49078369140625,297.2402038574219,284.93914794921875,1.0,0.6421571969985962,0.5050573945045471,0.5050573945045471,1.0,1.0,-3.1979119777679443,1.2022197246551514,1.995692253112793,0.4802527129650116,0.9487325549125672,0.9487325549125672,0.0,237.15255737304688,232.0,76007.1171875,0.0,3155.580810546875,1.0,278.1499938964844,282.93316650390625,300.12677001953125,305.077392578125,293.1499938964844,293.1499938964844,278.1499938964844,35106.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528599143028259,1.0,0.0,0.0,3.7981812953948975,3.798206567764282,9.625972552385065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.1728515625,0.0,1697.40185546875,1895.4371337890625,0.0,2962.064453125,0.9374956488609314,1.0,0.0,3.0,1.0,0.0
17763360,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7466394305229187,0.3416862189769745,0.3126272857189178,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8796538710594177,0.5687607526779175,0.5421631932258606,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.852536678314209,0.5170922875404358,0.3644883930683136,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8137149810791016,0.4444066882133484,0.4256331026554107,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6468270421028137,0.2202381640672683,1.0191915035247805,284.9363708496094,284.95001220703125,303.1890563964844,297.1087951660156,299.4808044433594,297.238525390625,284.9361572265625,1.0,0.6408843994140625,0.5041147470474243,0.5041147470474243,1.0,1.0,-3.199028730392456,1.2008405923843384,1.998188018798828,0.4786098003387451,0.9424895644187928,0.9424895644187928,0.0,234.678955078125,220.0,75946.1328125,0.0,3144.498291015625,1.0,278.1499938964844,282.9306030273437,300.1134338378906,305.061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35468.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533238768577576,1.0,0.0,0.0,3.79712176322937,3.797147035598755,9.620603123039473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.4453125,0.0,1698.9564208984375,1895.4371337890625,0.0,2966.412109375,0.9376617074012756,1.0,0.0,3.0,1.0,0.0
17763420,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7519894242286682,0.3419797718524933,0.3125997483730316,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.886773407459259,0.5697636604309082,0.5428121089935303,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8597637414932251,0.5192086696624756,0.3657361268997192,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8197658061981201,0.4451501071453094,0.4260324239730835,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6514370441436768,0.2203466743230819,1.018232822418213,284.931396484375,284.95001220703125,303.1541748046875,297.07861328125,299.4591064453125,297.23553466796875,284.9312438964844,1.0,0.6370313763618469,0.5022294521331787,0.5022294521331787,1.0,1.0,-3.20060396194458,1.1977925300598145,2.0028114318847656,0.4751812219619751,0.9280954599380492,0.9280954599380492,0.0,227.379135131836,208.0,75785.3671875,0.0,3108.047607421875,1.0,278.1499938964844,282.927001953125,300.08306884765625,305.0220642089844,293.1499938964844,293.1499938964844,278.1499938964844,36344.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542129993438721,1.0,0.0,0.0,3.791820764541626,3.79184627532959,9.5937616606534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.2158203125,0.0,1699.4249267578125,1895.4371337890625,0.0,2974.745361328125,0.9374510645866394,1.0,0.0,3.0,1.0,0.0
17763480,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7519894242286682,0.3419797718524933,0.3125997483730316,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.886773407459259,0.5697636604309082,0.5428121089935303,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8597637414932251,0.5192086696624756,0.3657361268997192,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8197658061981201,0.4451501071453094,0.4260324239730835,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6514370441436768,0.2203466743230819,1.018232822418213,284.931396484375,284.95001220703125,303.1541748046875,297.07861328125,299.4591064453125,297.23553466796875,284.9312438964844,1.0,0.6370313763618469,0.5022294521331787,0.5022294521331787,1.0,1.0,-3.20060396194458,1.1977925300598145,2.0028114318847656,0.4751812219619751,0.9280954599380492,0.9280954599380492,0.0,227.379135131836,208.0,75785.3671875,0.0,3108.047607421875,1.0,278.1499938964844,282.927001953125,300.08306884765625,305.0220642089844,293.1499938964844,293.1499938964844,278.1499938964844,36344.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542129993438721,1.0,0.0,0.0,3.791820764541626,3.79184627532959,9.5937616606534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.2158203125,0.0,1699.4249267578125,1895.4371337890625,0.0,2974.745361328125,0.9374510645866394,1.0,0.0,3.0,1.0,0.0
17763540,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7594456076622009,0.3423534035682678,0.3125590980052948,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8964017033576965,0.5707477927207947,0.5433645248413086,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8694339394569397,0.5212779641151428,0.3669033348560333,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8278017640113831,0.445950835943222,0.4263946712017059,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6579211354255676,0.2205158621072769,1.0171467065811155,284.9287109375,284.95001220703125,303.1128845214844,297.04400634765625,299.43505859375,297.2327880859375,284.9286499023437,1.0,0.6319891214370728,0.5003441572189331,0.5003441572189331,1.0,1.0,-3.201752185821533,1.1945335865020752,2.007218599319458,0.4716431796550751,0.9127061367034912,0.9127061367034912,0.0,217.9374237060547,196.0,75579.0390625,0.0,3058.947265625,1.0,278.1499938964844,282.9261779785156,300.0481872558594,304.97467041015625,293.1499938964844,293.1499938964844,278.1499938964844,37341.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550339341163635,1.0,0.0,0.0,3.7820003032684326,3.782026052474976,9.544131671646028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.0009765625,0.0,1695.445556640625,1895.4371337890625,0.0,2982.4404296875,0.9363726377487184,1.0,0.0,3.0,1.0,0.0
