time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7594456076622009,0.3423534035682678,0.3125590980052948,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8964017033576965,0.5707477927207947,0.5433645248413086,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8694339394569397,0.5212779641151428,0.3669033348560333,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8278017640113831,0.445950835943222,0.4263946712017059,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6579211354255676,0.2205158621072769,1.0171467065811155,284.9287109375,284.95001220703125,303.1128845214844,297.04400634765625,299.43505859375,297.2327880859375,284.9286499023437,1.0,0.6319891214370728,0.5003441572189331,0.5003441572189331,1.0,1.0,-3.201752185821533,1.1945335865020752,2.007218599319458,0.4716431796550751,0.9127061367034912,0.9127061367034912,0.0,217.9374237060547,196.0,75579.0390625,0.0,3058.947265625,1.0,278.1499938964844,282.9261779785156,300.0481872558594,304.97467041015625,293.1499938964844,293.1499938964844,278.1499938964844,37341.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550339341163635,1.0,0.0,0.0,3.7820003032684326,3.782026052474976,9.544131671646028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.0009765625,0.0,1695.445556640625,1895.4371337890625,0.0,2982.4404296875,0.9363726377487184,1.0,0.0,3.0,1.0,0.0
17763660,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7687310576438904,0.3428031504154205,0.3125461339950561,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.908210277557373,0.5717169046401978,0.5438528060913086,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8811684250831604,0.5233107805252075,0.3680031597614288,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8375380635261536,0.4468130469322204,0.4267701506614685,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6660417318344116,0.2207449674606323,1.0161125659942627,284.9289245605469,284.95001220703125,303.0658874511719,297.0055236816406,299.4095458984375,297.2303161621094,284.928955078125,1.0,0.6262845396995544,0.498598575592041,0.498598575592041,1.0,1.0,-3.202855348587036,1.191492795944214,2.0113625526428223,0.468342125415802,0.8986696004867554,0.8986696004867554,0.0,207.3077392578125,184.0,75342.5390625,0.0,3003.220703125,1.0,278.1499938964844,282.92840576171875,300.0093994140625,304.9208374023437,293.1499938964844,293.1499938964844,278.1499938964844,38297.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855810284614563,1.0,0.0,0.0,3.768263816833496,3.768289566040039,9.474927651353936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.8193359375,0.0,1686.5128173828125,1895.4371337890625,0.0,2989.718017578125,0.9343844652175904,1.0,0.0,3.0,1.0,0.0
17763720,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7687310576438904,0.3428031504154205,0.3125461339950561,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.908210277557373,0.5717169046401978,0.5438528060913086,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8811684250831604,0.5233107805252075,0.3680031597614288,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8375380635261536,0.4468130469322204,0.4267701506614685,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6660417318344116,0.2207449674606323,1.0161125659942627,284.9289245605469,284.95001220703125,303.0658874511719,297.0055236816406,299.4095458984375,297.2303161621094,284.928955078125,1.0,0.6262845396995544,0.498598575592041,0.498598575592041,1.0,1.0,-3.202855348587036,1.191492795944214,2.0113625526428223,0.468342125415802,0.8986696004867554,0.8986696004867554,0.0,207.3077392578125,184.0,75342.5390625,0.0,3003.220703125,1.0,278.1499938964844,282.92840576171875,300.0093994140625,304.9208374023437,293.1499938964844,293.1499938964844,278.1499938964844,38297.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855810284614563,1.0,0.0,0.0,3.768263816833496,3.768289566040039,9.474927651353936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.8193359375,0.0,1686.5128173828125,1895.4371337890625,0.0,2989.718017578125,0.9343844652175904,1.0,0.0,3.0,1.0,0.0
17763780,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.779660165309906,0.3432957530021667,0.3125552535057068,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.923002302646637,0.5726854205131531,0.5443161725997925,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8947439193725586,0.525354266166687,0.3690882623195648,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.848939836025238,0.4477101266384125,0.427160382270813,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6756481528282166,0.2210200279951095,1.0151866674423218,284.9309387207031,284.95001220703125,303.0138854980469,296.96356201171875,299.382568359375,297.2282409667969,284.9310302734375,1.0,0.6202595233917236,0.4968529939651489,0.4968529939651489,1.0,1.0,-3.2040839195251465,1.1884822845458984,2.015601634979248,0.4650533199310303,0.8868857622146606,0.8868857622146606,0.0,196.1231231689453,172.0,75086.4453125,0.0,2944.685302734375,1.0,278.1499938964844,282.9324645996094,299.9674987792969,304.86248779296875,293.1499938964844,293.1499938964844,278.45001220703125,39113.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566157221794128,1.0,0.0,0.0,3.7521681785583496,3.7521939277648926,9.394158837494616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.927734375,0.0,1673.7850341796875,1895.4371337890625,0.0,2997.26904296875,0.9317234754562378,1.0,0.0,3.0,1.0,0.0
17763840,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.779660165309906,0.3432957530021667,0.3125552535057068,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.923002302646637,0.5726854205131531,0.5443161725997925,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8947439193725586,0.525354266166687,0.3690882623195648,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.848939836025238,0.4477101266384125,0.427160382270813,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6756481528282166,0.2210200279951095,1.0151866674423218,284.9309387207031,284.95001220703125,303.0138854980469,296.96356201171875,299.382568359375,297.2282409667969,284.9310302734375,1.0,0.6202595233917236,0.4968529939651489,0.4968529939651489,1.0,1.0,-3.2040839195251465,1.1884822845458984,2.015601634979248,0.4650533199310303,0.8868857622146606,0.8868857622146606,0.0,196.1231231689453,172.0,75086.4453125,0.0,2944.685302734375,1.0,278.1499938964844,282.9324645996094,299.9674987792969,304.86248779296875,293.1499938964844,293.1499938964844,278.45001220703125,39113.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566157221794128,1.0,0.0,0.0,3.7521681785583496,3.7521939277648926,9.394158837494616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.927734375,0.0,1673.7850341796875,1895.4371337890625,0.0,2997.26904296875,0.9317234754562378,1.0,0.0,3.0,1.0,0.0
17763900,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7859041690826416,0.3438201546669006,0.3126399219036102,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.931544065475464,0.5734653472900391,0.5446308851242065,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9023787379264832,0.5266885161399841,0.3696981072425842,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8554790019989014,0.4484020471572876,0.4274273514747619,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6811355352401733,0.221292033791542,1.0149141550064087,285.05224609375,284.95001220703125,302.9862670898437,296.94146728515625,299.370361328125,297.22998046875,285.05694580078125,1.0,0.6172133088111877,0.4959802031517029,0.4959802031517029,1.0,1.0,-3.205285787582397,1.1872097253799438,2.018076181411743,0.4634686112403869,0.9802325963974,0.9802325963974,0.0,190.34608459472656,172.0,74018.5390625,0.0,2915.61962890625,1.0,278.4035949707031,283.0754089355469,299.9183959960937,304.649658203125,293.1499938964844,293.1499938964844,278.45001220703125,34501.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528125882148743,1.0,0.0,0.0,3.777319192886353,3.777343988418579,9.520518915451248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.2490234375,0.0,1667.8790283203125,1895.4371337890625,0.0,2961.620849609375,0.932345449924469,1.0,0.0,3.0,1.0,0.0
17763960,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7933019995689392,0.3445603251457214,0.3130146861076355,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9414002895355223,0.57447749376297,0.5452731251716614,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.911647617816925,0.5282396078109741,0.370554119348526,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8632187843322754,0.4493014812469482,0.4279666244983673,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6876056790351868,0.2216996252536773,1.0153539180755615,285.0722045898437,284.95001220703125,302.9576416015625,296.9186706542969,299.35943603515625,297.2341003417969,285.07257080078125,1.0,0.6142491698265076,0.4951289594173431,0.4951289594173431,1.0,1.0,-3.208712100982666,1.1868757009506226,2.021836280822754,0.4623352587223053,1.0,1.0,0.0,184.2113494873047,160.0,73911.09375,0.0,2889.193359375,1.0,278.4431457519531,283.0948791503906,299.9093933105469,304.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,32472.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524509072303772,1.0,0.0,0.0,3.796438217163086,3.796463012695313,9.617140221962472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.04296875,0.0,1674.8173828125,1895.4371337890625,0.0,2958.231689453125,0.9341648817062378,1.0,0.0,3.0,1.0,0.0
17764020,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8077259659767151,0.3447440266609192,0.3131236433982849,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9599729776382446,0.5750691294670105,0.5458152294158936,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.931309938430786,0.5298826694488525,0.3716752827167511,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8789006471633911,0.4499870538711548,0.4285033047199249,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7004954218864441,0.2219703942537307,1.0152453184127808,284.8983764648437,284.95001220703125,302.8978576660156,296.8713073730469,299.3276062011719,297.228515625,284.8977966308594,1.0,0.6081240773200989,0.4934264421463012,0.4934264421463012,1.0,1.0,-3.211369276046753,1.1844578981399536,2.026911497116089,0.4594835042953491,0.9128409624099731,0.9128409624099731,0.0,172.7028045654297,148.0,74970.46875,0.0,2831.664306640625,1.0,278.1560363769531,282.9019775390625,299.8955078125,304.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,36835.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601449131965637,1.0,0.0,0.0,3.776501178741455,3.776526689529419,9.516396630715462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.345703125,0.0,1684.9796142578125,1895.4371337890625,0.0,3030.3642578125,0.9345163106918336,1.0,0.0,3.0,1.0,0.0
17764080,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8077259659767151,0.3447440266609192,0.3131236433982849,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9599729776382446,0.5750691294670105,0.5458152294158936,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.931309938430786,0.5298826694488525,0.3716752827167511,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8789006471633911,0.4499870538711548,0.4285033047199249,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7004954218864441,0.2219703942537307,1.0152453184127808,284.8983764648437,284.95001220703125,302.8978576660156,296.8713073730469,299.3276062011719,297.228515625,284.8977966308594,1.0,0.6081240773200989,0.4934264421463012,0.4934264421463012,1.0,1.0,-3.211369276046753,1.1844578981399536,2.026911497116089,0.4594835042953491,0.9128409624099731,0.9128409624099731,0.0,172.7028045654297,148.0,74970.46875,0.0,2831.664306640625,1.0,278.1560363769531,282.9019775390625,299.8955078125,304.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,36835.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601449131965637,1.0,0.0,0.0,3.776501178741455,3.776526689529419,9.516396630715462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.345703125,0.0,1684.9796142578125,1895.4371337890625,0.0,3030.3642578125,0.9345163106918336,1.0,0.0,3.0,1.0,0.0
17764140,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.82193523645401,0.3447904288768768,0.3126573860645294,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9775640368461608,0.5753996968269348,0.545607328414917,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.951917827129364,0.5314713716506958,0.372360497713089,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8958128690719604,0.4504585266113281,0.4284448623657226,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.713794469833374,0.2220881134271621,1.0135709047317505,284.8979797363281,284.95001220703125,302.83526611328125,296.8219299316406,299.2941589355469,297.22216796875,284.8983154296875,1.0,0.6015211343765259,0.4917239546775818,0.4917239546775818,1.0,1.0,-3.2092976570129395,1.180106520652771,2.029191017150879,0.4556010961532593,0.8771218657493591,0.8771218657493591,0.0,161.47610473632812,151.0,74609.3359375,0.0,2765.93505859375,1.0,278.1498718261719,282.90594482421875,299.8273620605469,304.6966552734375,293.1499938964844,293.1499938964844,278.45001220703125,39792.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608406186103821,1.0,0.0,0.0,3.748534679412842,3.7485601902008057,9.375972922498476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.9033203125,0.0,1674.7271728515625,1895.4371337890625,0.0,3036.889404296875,0.9316633343696594,1.0,0.0,3.0,1.0,0.0
17764200,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.82193523645401,0.3447904288768768,0.3126573860645294,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9775640368461608,0.5753996968269348,0.545607328414917,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.951917827129364,0.5314713716506958,0.372360497713089,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8958128690719604,0.4504585266113281,0.4284448623657226,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.713794469833374,0.2220881134271621,1.0135709047317505,284.8979797363281,284.95001220703125,302.83526611328125,296.8219299316406,299.2941589355469,297.22216796875,284.8983154296875,1.0,0.6015211343765259,0.4917239546775818,0.4917239546775818,1.0,1.0,-3.2092976570129395,1.180106520652771,2.029191017150879,0.4556010961532593,0.8771218657493591,0.8771218657493591,0.0,161.47610473632812,151.0,74609.3359375,0.0,2765.93505859375,1.0,278.1498718261719,282.90594482421875,299.8273620605469,304.6966552734375,293.1499938964844,293.1499938964844,278.45001220703125,39792.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608406186103821,1.0,0.0,0.0,3.748534679412842,3.7485601902008057,9.375972922498476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.9033203125,0.0,1674.7271728515625,1895.4371337890625,0.0,3036.889404296875,0.9316633343696594,1.0,0.0,3.0,1.0,0.0
17764260,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8307169079780579,0.3458773195743561,0.3131487369537353,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9872849583625792,0.5768583416938782,0.546434223651886,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.964314877986908,0.5342360138893127,0.3738811314105987,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9065857529640198,0.4518413245677948,0.4292593896389007,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7215091586112976,0.2226978689432144,1.0145148038864136,285.0417785644531,284.95001220703125,302.7705993652344,296.7710266113281,299.2674865722656,297.2269287109375,285.0417785644531,1.0,0.5993853807449341,0.490009993314743,0.490009993314743,1.0,1.0,-3.214812755584717,1.178791642189026,2.0360209941864014,0.4529360830783844,1.0,1.0,0.0,155.7489471435547,154.0,73429.875,0.0,2745.8173828125,1.0,278.4436950683594,283.0703430175781,299.7603454589844,304.50408935546875,293.1499938964844,293.1499938964844,278.1499938964844,32655.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562337160110474,1.0,0.0,0.0,3.792783260345459,3.7928080558776855,9.598632004781391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.3818359375,0.0,1671.8968505859375,1895.4371337890625,0.0,2993.68798828125,0.9335742592811584,1.0,0.0,3.0,1.0,0.0
17764320,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8307169079780579,0.3458773195743561,0.3131487369537353,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9872849583625792,0.5768583416938782,0.546434223651886,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.964314877986908,0.5342360138893127,0.3738811314105987,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9065857529640198,0.4518413245677948,0.4292593896389007,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7215091586112976,0.2226978689432144,1.0145148038864136,285.0417785644531,284.95001220703125,302.7705993652344,296.7710266113281,299.2674865722656,297.2269287109375,285.0417785644531,1.0,0.5993853807449341,0.490009993314743,0.490009993314743,1.0,1.0,-3.214812755584717,1.178791642189026,2.0360209941864014,0.4529360830783844,1.0,1.0,0.0,155.7489471435547,154.0,73429.875,0.0,2745.8173828125,1.0,278.4436950683594,283.0703430175781,299.7603454589844,304.50408935546875,293.1499938964844,293.1499938964844,278.1499938964844,32655.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562337160110474,1.0,0.0,0.0,3.792783260345459,3.7928080558776855,9.598632004781391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.3818359375,0.0,1671.8968505859375,1895.4371337890625,0.0,2993.68798828125,0.9335742592811584,1.0,0.0,3.0,1.0,0.0
17764380,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8333982825279236,0.3459084331989288,0.3134828209877014,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.99010568857193,0.5772093534469604,0.5471164584159851,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9684767127037048,0.5358066558837891,0.3752283155918121,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.910249888896942,0.4523592293262481,0.4300169646739959,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7239154577255249,0.2228886783123016,1.0159194469451904,284.88189697265625,284.95001220703125,302.7045288085937,296.7191162109375,299.2337951660156,297.2214050292969,284.8816223144531,1.0,0.5993964672088623,0.4882960319519043,0.4882960319519043,1.0,1.0,-3.220264673233032,1.1773879528045654,2.042876720428467,0.4504790902137756,0.8854429721832275,0.8854429721832275,0.0,154.36141967773438,157.0,74404.859375,0.0,2749.326171875,1.0,278.15740966796875,282.8914794921875,299.74200439453125,304.62237548828125,293.1499938964844,293.1499938964844,278.45001220703125,38904.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638449907302856,1.0,0.0,0.0,3.757045030593872,3.757070541381836,9.418594117960312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.58203125,0.0,1677.9210205078125,1895.4371337890625,0.0,3065.070556640625,0.9325042963027954,1.0,0.0,3.0,1.0,0.0
17764440,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8333982825279236,0.3459084331989288,0.3134828209877014,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.99010568857193,0.5772093534469604,0.5471164584159851,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9684767127037048,0.5358066558837891,0.3752283155918121,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.910249888896942,0.4523592293262481,0.4300169646739959,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7239154577255249,0.2228886783123016,1.0159194469451904,284.88189697265625,284.95001220703125,302.7045288085937,296.7191162109375,299.2337951660156,297.2214050292969,284.8816223144531,1.0,0.5993964672088623,0.4882960319519043,0.4882960319519043,1.0,1.0,-3.220264673233032,1.1773879528045654,2.042876720428467,0.4504790902137756,0.8854429721832275,0.8854429721832275,0.0,154.36141967773438,157.0,74404.859375,0.0,2749.326171875,1.0,278.15740966796875,282.8914794921875,299.74200439453125,304.62237548828125,293.1499938964844,293.1499938964844,278.45001220703125,38904.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638449907302856,1.0,0.0,0.0,3.757045030593872,3.757070541381836,9.418594117960312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.58203125,0.0,1677.9210205078125,1895.4371337890625,0.0,3065.070556640625,0.9325042963027954,1.0,0.0,3.0,1.0,0.0
17764500,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8330347537994385,0.3461006581783294,0.3134574592113495,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.98980975151062,0.5775626301765442,0.5472251772880554,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9685141444206238,0.5368574857711792,0.3757677674293518,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.909954309463501,0.4527429938316345,0.4302067458629608,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7236661911010742,0.2230163216590881,1.0161341428756714,285.0035400390625,284.95001220703125,302.6712341308594,296.69293212890625,299.2180480957031,297.2205505371094,285.00830078125,1.0,0.5997545719146729,0.4874390363693237,0.4874390363693237,1.0,1.0,-3.2214949131011963,1.176080584526062,2.0454142093658447,0.4488613307476043,0.9625964164733888,0.9625964164733888,0.0,154.64007568359375,157.0,73309.53125,0.0,2753.384521484375,1.0,278.4047241210937,283.034912109375,299.67633056640625,304.3725280761719,293.1499938964844,293.1499938964844,278.45001220703125,35320.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600088357925415,1.0,0.0,0.0,3.774635791778565,3.774661064147949,9.506998139841016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.76953125,0.0,1671.0419921875,1895.4371337890625,0.0,3029.087646484375,0.9326536059379578,1.0,0.0,3.0,1.0,0.0
17764560,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8332524299621582,0.346589982509613,0.3138086199760437,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9899954199790956,0.5782480835914612,0.5477637648582458,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9691713452339172,0.5382369756698608,0.3766511380672455,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.910272479057312,0.4533953964710235,0.4307345151901245,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.723825216293335,0.2232924997806549,1.0171384811401367,285.02349853515625,284.95001220703125,302.6378479003906,296.6666564941406,299.2044982910156,297.2229309082031,285.0234375,1.0,0.6004396677017212,0.486577957868576,0.486577957868576,1.0,1.0,-3.2254648208618164,1.1758599281311035,2.049604892730713,0.4477215409278869,0.9983661770820618,0.9983661770820618,0.0,154.85450744628906,160.0,73209.4453125,0.0,2762.6953125,1.0,278.4438781738281,283.05389404296875,299.6579895019531,304.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,32828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859388530254364,1.0,0.0,0.0,3.7950901985168457,3.795114994049072,9.610312190488912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.724609375,0.0,1675.987060546875,1895.4371337890625,0.0,3023.270263671875,0.934285283088684,1.0,0.0,3.0,1.0,0.0
17764620,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8310275673866272,0.3464148044586181,0.3140470087528229,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9877705574035645,0.5783677101135254,0.5483242273330688,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9673202633857728,0.5396959781646729,0.3779908716678619,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.907670557498932,0.4537054598331451,0.4313999712467193,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7220028638839722,0.2233339995145797,1.0184247493743896,284.86627197265625,284.95001220703125,302.5712280273437,296.6141357421875,299.1701354980469,297.21649169921875,284.8666076660156,1.0,0.6021448373794556,0.4848558008670807,0.4848558008670807,1.0,1.0,-3.2303929328918457,1.1741557121276855,2.05623722076416,0.4450886249542236,0.8719653487205505,0.8719653487205505,0.0,156.71336364746094,163.0,74121.2421875,0.0,2783.05908203125,1.0,278.1561279296875,282.87847900390625,299.63702392578125,304.4989929199219,293.1499938964844,293.1499938964844,278.45001220703125,40041.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668308258056641,1.0,0.0,0.0,3.751179456710816,3.7512052059173584,9.38920777571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.5390625,0.0,1679.75390625,1895.4371337890625,0.0,3093.080810546875,0.9324802160263062,1.0,0.0,3.0,1.0,0.0
17764680,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8310275673866272,0.3464148044586181,0.3140470087528229,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9877705574035645,0.5783677101135254,0.5483242273330688,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9673202633857728,0.5396959781646729,0.3779908716678619,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.907670557498932,0.4537054598331451,0.4313999712467193,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7220028638839722,0.2233339995145797,1.0184247493743896,284.86627197265625,284.95001220703125,302.5712280273437,296.6141357421875,299.1701354980469,297.21649169921875,284.8666076660156,1.0,0.6021448373794556,0.4848558008670807,0.4848558008670807,1.0,1.0,-3.2303929328918457,1.1741557121276855,2.05623722076416,0.4450886249542236,0.8719653487205505,0.8719653487205505,0.0,156.71336364746094,163.0,74121.2421875,0.0,2783.05908203125,1.0,278.1561279296875,282.87847900390625,299.63702392578125,304.4989929199219,293.1499938964844,293.1499938964844,278.45001220703125,40041.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668308258056641,1.0,0.0,0.0,3.751179456710816,3.7512052059173584,9.38920777571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.5390625,0.0,1679.75390625,1895.4371337890625,0.0,3093.080810546875,0.9324802160263062,1.0,0.0,3.0,1.0,0.0
17764740,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8283462524414062,0.3469840288162231,0.3143272697925567,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9849604964256288,0.5792723894119263,0.5489012002944946,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9649091958999634,0.5421163439750671,0.3794460296630859,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9045062065124512,0.4546144902706146,0.432054728269577,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7196803689002991,0.2236408442258834,1.01948881149292,285.0101623535156,284.95001220703125,302.5054016113281,296.5620422363281,299.1413879394531,297.2181091308594,285.0104675292969,1.0,0.604074239730835,0.4831336140632629,0.4831336140632629,1.0,1.0,-3.2352309226989746,1.172400951385498,2.062829971313477,0.4421920776367187,0.9778463244438172,0.9778463244438172,0.0,158.93853759765625,166.0,72912.65625,0.0,2805.33349609375,1.0,278.44293212890625,283.0430908203125,299.5527648925781,304.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,33690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86208575963974,1.0,0.0,0.0,3.78737473487854,3.7873997688293457,9.57127554102044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.296875,0.0,1673.51416015625,1895.4371337890625,0.0,3048.568115234375,0.9335322976112366,1.0,0.0,3.0,1.0,0.0
17764800,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8283462524414062,0.3469840288162231,0.3143272697925567,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9849604964256288,0.5792723894119263,0.5489012002944946,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9649091958999634,0.5421163439750671,0.3794460296630859,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9045062065124512,0.4546144902706146,0.432054728269577,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7196803689002991,0.2236408442258834,1.01948881149292,285.0101623535156,284.95001220703125,302.5054016113281,296.5620422363281,299.1413879394531,297.2181091308594,285.0104675292969,1.0,0.604074239730835,0.4831336140632629,0.4831336140632629,1.0,1.0,-3.2352309226989746,1.172400951385498,2.062829971313477,0.4421920776367187,0.9778463244438172,0.9778463244438172,0.0,158.93853759765625,166.0,72912.65625,0.0,2805.33349609375,1.0,278.44293212890625,283.0430908203125,299.5527648925781,304.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,33690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86208575963974,1.0,0.0,0.0,3.78737473487854,3.7873997688293457,9.57127554102044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.296875,0.0,1673.51416015625,1895.4371337890625,0.0,3048.568115234375,0.9335322976112366,1.0,0.0,3.0,1.0,0.0
17764860,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8248805403709412,0.3467399775981903,0.3145165145397186,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9812201857566832,0.5793066620826721,0.5493952035903931,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9614593982696532,0.543616533279419,0.380823016166687,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9005483984947205,0.4548398852348327,0.4326585829257965,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7167057991027832,0.2236233055591583,1.0206248760223389,284.8631286621094,284.95001220703125,302.44110107421875,296.5108337402344,299.1083068847656,297.21209716796875,284.8638000488281,1.0,0.6062314510345459,0.4814132153987884,0.4814132153987884,1.0,1.0,-3.239809989929199,1.1704905033111572,2.069319486618042,0.4394323825836181,0.8521236777305603,0.8521236777305603,0.0,161.73374938964844,169.0,73730.0078125,0.0,2830.2705078125,1.0,278.1561889648437,282.8779296875,299.53240966796875,304.367431640625,293.1499938964844,293.1499938964844,278.45001220703125,41962.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869249165058136,1.0,0.0,0.0,3.731379270553589,3.731405019760132,9.290349680668442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.6142578125,0.0,1671.2149658203125,1895.4371337890625,0.0,3115.76708984375,0.930295467376709,1.0,0.0,3.0,1.0,0.0
17764920,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8248805403709412,0.3467399775981903,0.3145165145397186,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9812201857566832,0.5793066620826721,0.5493952035903931,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9614593982696532,0.543616533279419,0.380823016166687,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9005483984947205,0.4548398852348327,0.4326585829257965,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7167057991027832,0.2236233055591583,1.0206248760223389,284.8631286621094,284.95001220703125,302.44110107421875,296.5108337402344,299.1083068847656,297.21209716796875,284.8638000488281,1.0,0.6062314510345459,0.4814132153987884,0.4814132153987884,1.0,1.0,-3.239809989929199,1.1704905033111572,2.069319486618042,0.4394323825836181,0.8521236777305603,0.8521236777305603,0.0,161.73374938964844,169.0,73730.0078125,0.0,2830.2705078125,1.0,278.1561889648437,282.8779296875,299.53240966796875,304.367431640625,293.1499938964844,293.1499938964844,278.45001220703125,41962.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869249165058136,1.0,0.0,0.0,3.731379270553589,3.731405019760132,9.290349680668442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.6142578125,0.0,1671.2149658203125,1895.4371337890625,0.0,3115.76708984375,0.930295467376709,1.0,0.0,3.0,1.0,0.0
17764980,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8217058777809143,0.3472648561000824,0.3147802054882049,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9776427149772644,0.5801713466644287,0.5499482750892639,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9583820104599,0.5461670160293579,0.3823634088039398,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8969095945358276,0.4556909799575805,0.4332795441150665,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7138576507568359,0.2239039242267608,1.021639108657837,285.0067443847656,284.95001220703125,302.3790283203125,296.4610900878906,299.081787109375,297.2147521972656,285.0068359375,1.0,0.6083989143371582,0.4796928167343139,0.4796928167343139,1.0,1.0,-3.244601011276245,1.168650507926941,2.075950384140014,0.4364647269248962,0.9558593034744264,0.9558593034744264,0.0,164.43063354492188,172.0,72533.328125,0.0,2855.18896484375,1.0,278.443603515625,283.04150390625,299.4500427246094,304.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,34555.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641747832298279,1.0,0.0,0.0,3.769680976867676,3.7697060108184814,9.482055247644894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.767578125,0.0,1659.281494140625,1895.4371337890625,0.0,3068.164306640625,0.9304980635643004,1.0,0.0,3.0,1.0,0.0
17765040,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8217058777809143,0.3472648561000824,0.3147802054882049,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9776427149772644,0.5801713466644287,0.5499482750892639,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9583820104599,0.5461670160293579,0.3823634088039398,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8969095945358276,0.4556909799575805,0.4332795441150665,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7138576507568359,0.2239039242267608,1.021639108657837,285.0067443847656,284.95001220703125,302.3790283203125,296.4610900878906,299.081787109375,297.2147521972656,285.0068359375,1.0,0.6083989143371582,0.4796928167343139,0.4796928167343139,1.0,1.0,-3.244601011276245,1.168650507926941,2.075950384140014,0.4364647269248962,0.9558593034744264,0.9558593034744264,0.0,164.43063354492188,172.0,72533.328125,0.0,2855.18896484375,1.0,278.443603515625,283.04150390625,299.4500427246094,304.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,34555.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641747832298279,1.0,0.0,0.0,3.769680976867676,3.7697060108184814,9.482055247644894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.767578125,0.0,1659.281494140625,1895.4371337890625,0.0,3068.164306640625,0.9304980635643004,1.0,0.0,3.0,1.0,0.0
17765100,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8204152584075928,0.3472642302513122,0.3150446712970733,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9761386513710022,0.5803579092025757,0.550412118434906,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9572189450263976,0.5471965670585632,0.3832952082157135,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8954232931137085,0.455911636352539,0.4337300360202789,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7126914262771606,0.223970353603363,1.0225955247879028,284.8796691894531,284.95001220703125,302.3490600585937,296.4368591308594,299.0676574707031,297.2140808105469,284.87469482421875,1.0,0.6095993518829346,0.4788326025009155,0.4788326025009155,1.0,1.0,-3.2482941150665283,1.1682230234146118,2.080070972442627,0.435302197933197,0.8706347942352295,0.8706347942352295,0.0,165.72215270996094,172.0,73496.8515625,0.0,2870.063232421875,1.0,278.1952514648437,282.8931884765625,299.4665832519531,304.3254699707031,293.1499938964844,293.1499938964844,278.1499938964844,38310.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694068193435669,1.0,0.0,0.0,3.748197555541992,3.748223066329956,9.374286946695064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.35546875,0.0,1662.937255859375,1895.4371337890625,0.0,3117.246337890625,0.9296759963035583,1.0,0.0,3.0,1.0,0.0
17765160,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8180766105651855,0.3469641804695129,0.3149226009845733,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.973505437374115,0.5802070498466492,0.5504381656646729,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9547939896583556,0.5479356646537781,0.383909523487091,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8928191661834717,0.4558461904525757,0.433824360370636,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7106404900550842,0.2238767892122268,1.0227468013763428,284.8688049316406,284.95001220703125,302.3199157714844,296.4132080078125,299.0517578125,297.210205078125,284.8697509765625,1.0,0.6106780767440796,0.4779896736145019,0.4779896736145019,1.0,1.0,-3.249216794967652,1.166721224784851,2.08249568939209,0.433680385351181,0.8364091515541077,0.8364091515541077,0.0,167.46548461914062,175.0,73296.8125,0.0,2881.6689453125,1.0,278.1565246582031,282.88555908203125,299.4336242675781,304.2384338378906,293.1499938964844,293.1499938964844,278.45001220703125,43539.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711448311805725,1.0,0.0,0.0,3.703474521636963,3.703500509262085,9.151915492111584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.552734375,0.0,1650.7178955078125,1895.4371337890625,0.0,3133.5498046875,0.9259706139564514,1.0,0.0,3.0,1.0,0.0
17765220,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8148900866508484,0.3474333584308624,0.3151490390300751,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9697720408439636,0.581074059009552,0.5510126352310181,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9518653154373168,0.5507568120956421,0.3856589496135711,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8892383575439453,0.4566273689270019,0.434390515089035,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7076927423477173,0.2241590023040771,1.023798942565918,285.0099182128906,284.95001220703125,302.2645263671875,296.3677062988281,299.02886962890625,297.2142944335937,285.01007080078125,1.0,0.6129208207130432,0.4763037860393524,0.4763037860393524,1.0,1.0,-3.2542200088500977,1.164971947669983,2.0892481803894043,0.4307641386985779,0.9415598511695862,0.9415598511695862,0.0,170.2752227783203,178.0,72147.453125,0.0,2907.802001953125,1.0,278.4434509277344,283.04595947265625,299.3554992675781,304.0121154785156,293.1499938964844,293.1499938964844,278.1499938964844,35055.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658239841461182,1.0,0.0,0.0,3.7458016872406006,3.745826482772827,9.36230662773596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.9931640625,0.0,1635.133056640625,1895.4371337890625,0.0,3083.63525390625,0.9256961941719056,1.0,0.0,3.0,1.0,0.0
17765280,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8148900866508484,0.3474333584308624,0.3151490390300751,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9697720408439636,0.581074059009552,0.5510126352310181,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9518653154373168,0.5507568120956421,0.3856589496135711,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8892383575439453,0.4566273689270019,0.434390515089035,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7076927423477173,0.2241590023040771,1.023798942565918,285.0099182128906,284.95001220703125,302.2645263671875,296.3677062988281,299.02886962890625,297.2142944335937,285.01007080078125,1.0,0.6129208207130432,0.4763037860393524,0.4763037860393524,1.0,1.0,-3.2542200088500977,1.164971947669983,2.0892481803894043,0.4307641386985779,0.9415598511695862,0.9415598511695862,0.0,170.2752227783203,178.0,72147.453125,0.0,2907.802001953125,1.0,278.4434509277344,283.04595947265625,299.3554992675781,304.0121154785156,293.1499938964844,293.1499938964844,278.1499938964844,35055.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658239841461182,1.0,0.0,0.0,3.7458016872406006,3.745826482772827,9.36230662773596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.9931640625,0.0,1635.133056640625,1895.4371337890625,0.0,3083.63525390625,0.9256961941719056,1.0,0.0,3.0,1.0,0.0
17765340,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8112400770187378,0.3470889329910278,0.3152454793453216,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9654823541641236,0.5810707807540894,0.5514702796936035,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.948396384716034,0.552676796913147,0.3873223066329956,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.885258138179779,0.4567229449748993,0.434874415397644,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7044318318367004,0.2241315990686416,1.0249110460281372,284.8770446777344,284.95001220703125,302.2135314941406,296.3251037597656,299.0023803710937,297.2103576660156,284.8779296875,1.0,0.6152310967445374,0.4746178984642029,0.4746178984642029,1.0,1.0,-3.258815050125122,1.163007378578186,2.0958077907562256,0.427954763174057,0.8292903304100037,0.8292903304100037,0.0,173.3982696533203,181.0,72905.0703125,0.0,2934.875,1.0,278.1565856933594,282.8945007324219,299.3445129394531,304.12042236328125,293.1499938964844,293.1499938964844,278.45001220703125,44041.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726351857185364,1.0,0.0,0.0,3.676846742630005,3.676872491836548,9.02078568287834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.205078125,0.0,1623.851806640625,1895.4371337890625,0.0,3147.528564453125,0.9206968545913696,1.0,0.0,3.0,1.0,0.0
17765400,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8112400770187378,0.3470889329910278,0.3152454793453216,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9654823541641236,0.5810707807540894,0.5514702796936035,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.948396384716034,0.552676796913147,0.3873223066329956,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.885258138179779,0.4567229449748993,0.434874415397644,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7044318318367004,0.2241315990686416,1.0249110460281372,284.8770446777344,284.95001220703125,302.2135314941406,296.3251037597656,299.0023803710937,297.2103576660156,284.8779296875,1.0,0.6152310967445374,0.4746178984642029,0.4746178984642029,1.0,1.0,-3.258815050125122,1.163007378578186,2.0958077907562256,0.427954763174057,0.8292903304100037,0.8292903304100037,0.0,173.3982696533203,181.0,72905.0703125,0.0,2934.875,1.0,278.1565856933594,282.8945007324219,299.3445129394531,304.12042236328125,293.1499938964844,293.1499938964844,278.45001220703125,44041.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726351857185364,1.0,0.0,0.0,3.676846742630005,3.676872491836548,9.02078568287834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.205078125,0.0,1623.851806640625,1895.4371337890625,0.0,3147.528564453125,0.9206968545913696,1.0,0.0,3.0,1.0,0.0
