time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8080471754074097,0.3475133776664734,0.3154406547546386,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9616681933403016,0.5818747282028198,0.5519983172416687,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9456331729888916,0.5556232929229736,0.3891666531562805,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8818269968032837,0.457445740699768,0.4353926181793213,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7015687823295593,0.2244106382131576,1.0259716510772705,285.015380859375,284.95001220703125,302.16766357421875,296.2858581542969,298.9835205078125,297.2149353027344,285.0155334472656,1.0,0.6174831986427307,0.4729830622673034,0.4729830622673034,1.0,1.0,-3.263792037963867,1.1612908840179443,2.102501153945923,0.4250845611095428,0.9369702339172364,0.9369702339172364,0.0,176.25682067871094,184.0,71802.1328125,0.0,2961.37548828125,1.0,278.4432678222656,283.05194091796875,299.27252197265625,303.9031982421875,293.1499938964844,293.1499938964844,278.1499938964844,34972.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670769929885864,1.0,0.0,0.0,3.722900390625,3.722924947738648,9.24817697978142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.5498046875,0.0,1607.955810546875,1895.4371337890625,0.0,3095.390380859375,0.920458972454071,1.0,0.0,3.0,1.0,0.0
17765520,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8080471754074097,0.3475133776664734,0.3154406547546386,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9616681933403016,0.5818747282028198,0.5519983172416687,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9456331729888916,0.5556232929229736,0.3891666531562805,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8818269968032837,0.457445740699768,0.4353926181793213,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7015687823295593,0.2244106382131576,1.0259716510772705,285.015380859375,284.95001220703125,302.16766357421875,296.2858581542969,298.9835205078125,297.2149353027344,285.0155334472656,1.0,0.6174831986427307,0.4729830622673034,0.4729830622673034,1.0,1.0,-3.263792037963867,1.1612908840179443,2.102501153945923,0.4250845611095428,0.9369702339172364,0.9369702339172364,0.0,176.25682067871094,184.0,71802.1328125,0.0,2961.37548828125,1.0,278.4432678222656,283.05194091796875,299.27252197265625,303.9031982421875,293.1499938964844,293.1499938964844,278.1499938964844,34972.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670769929885864,1.0,0.0,0.0,3.722900390625,3.722924947738648,9.24817697978142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.5498046875,0.0,1607.955810546875,1895.4371337890625,0.0,3095.390380859375,0.920458972454071,1.0,0.0,3.0,1.0,0.0
17765580,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8043489456176758,0.3471196591854095,0.3154923915863037,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.957304060459137,0.5817939639091492,0.5523847937583923,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.942345917224884,0.5576589107513428,0.3909095823764801,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8780210018157959,0.4574780166149139,0.4358175098896026,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6984358429908752,0.2243756055831909,1.0270577669143677,284.88336181640625,284.95001220703125,302.1276550292969,296.25048828125,298.96148681640625,297.2113342285156,284.8841247558594,1.0,0.6197820901870728,0.471348226070404,0.471348226070404,1.0,1.0,-3.268241167068481,1.159318923950195,2.108922243118286,0.4223063588142395,0.8294009566307068,0.8294009566307068,0.0,179.41937255859375,187.0,72594.7734375,0.0,2988.5048828125,1.0,278.1568298339844,282.9007568359375,299.2690734863281,304.02099609375,293.1499938964844,293.1499938964844,278.45001220703125,43593.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737391233444214,1.0,0.0,0.0,3.6567728519439697,3.6567983627319336,8.922556276047544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6630859375,0.0,1597.63623046875,1895.4371337890625,0.0,3157.88232421875,0.9157431721687316,1.0,0.0,3.0,1.0,0.0
17765640,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8043489456176758,0.3471196591854095,0.3154923915863037,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.957304060459137,0.5817939639091492,0.5523847937583923,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.942345917224884,0.5576589107513428,0.3909095823764801,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8780210018157959,0.4574780166149139,0.4358175098896026,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6984358429908752,0.2243756055831909,1.0270577669143677,284.88336181640625,284.95001220703125,302.1276550292969,296.25048828125,298.96148681640625,297.2113342285156,284.8841247558594,1.0,0.6197820901870728,0.471348226070404,0.471348226070404,1.0,1.0,-3.268241167068481,1.159318923950195,2.108922243118286,0.4223063588142395,0.8294009566307068,0.8294009566307068,0.0,179.41937255859375,187.0,72594.7734375,0.0,2988.5048828125,1.0,278.1568298339844,282.9007568359375,299.2690734863281,304.02099609375,293.1499938964844,293.1499938964844,278.45001220703125,43593.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737391233444214,1.0,0.0,0.0,3.6567728519439697,3.6567983627319336,8.922556276047544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6630859375,0.0,1597.63623046875,1895.4371337890625,0.0,3157.88232421875,0.9157431721687316,1.0,0.0,3.0,1.0,0.0
17765700,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8022693395614624,0.3471778333187103,0.3153914213180542,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9548429250717164,0.5820053219795227,0.5524064898490906,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9404761791229248,0.55904221534729,0.3917039632797241,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.875913143157959,0.4576837122440338,0.435884952545166,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6966720223426819,0.2244362980127334,1.0271841287612915,285.0038146972656,284.95001220703125,302.1100769042969,296.23443603515625,298.9530944824219,297.2122497558594,285.0076599121094,1.0,0.620836615562439,0.4705307781696319,0.4705307781696319,1.0,1.0,-3.2693288326263428,1.157884955406189,2.1114437580108643,0.4206055402755737,0.9067935347557068,0.9067935347557068,0.0,181.0649871826172,187.0,71599.59375,0.0,3000.029052734375,1.0,278.4022216796875,283.0398864746094,299.2115783691406,303.7836608886719,293.1499938964844,293.1499938964844,278.45001220703125,37918.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691656589508057,1.0,0.0,0.0,3.6814780235290527,3.6815025806427,9.04352418729104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.580078125,0.0,1582.951416015625,1895.4371337890625,0.0,3114.98388671875,0.9148550629615784,1.0,0.0,3.0,1.0,0.0
17765760,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8011528849601746,0.3474837243556976,0.315637856721878,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9534376859664916,0.5825045704841614,0.5528306365013123,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9397717714309692,0.5607243776321411,0.3928362429141998,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8747402429580688,0.4581280648708343,0.4362712204456329,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6956861615180969,0.2246409803628921,1.028070330619812,285.0202331542969,284.95001220703125,302.09423828125,296.219482421875,298.9473876953125,297.21612548828125,285.02032470703125,1.0,0.622011125087738,0.4697271287441253,0.4697271287441253,1.0,1.0,-3.273023128509521,1.1574946641921997,2.115528345108032,0.4193790555000305,0.9394270181655884,0.9394270181655884,0.0,182.30636596679688,190.0,71528.703125,0.0,3014.896728515625,1.0,278.44317626953125,283.0564880371094,299.20477294921875,303.8138122558594,293.1499938964844,293.1499938964844,278.1499938964844,34490.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679401874542236,1.0,0.0,0.0,3.7050819396972656,3.705106258392334,9.159861633634137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.2548828125,0.0,1583.849853515625,1895.4371337890625,0.0,3103.48779296875,0.915903389453888,1.0,0.0,3.0,1.0,0.0
17765820,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.797562837600708,0.3470328152179718,0.3156404197216034,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.94906085729599,0.5823298692703247,0.5531325340270996,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9367218613624572,0.5628814101219177,0.3946654796600342,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8711255192756653,0.4580883383750915,0.4366311430931091,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6926969289779663,0.2245919853448867,1.0291035175323486,284.886474609375,284.95001220703125,302.068115234375,296.1933288574219,298.9306030273437,297.2127990722656,284.8871765136719,1.0,0.6242786645889282,0.4681198000907898,0.4681198000907898,1.0,1.0,-3.277273654937744,1.15544593334198,2.1218276023864746,0.4165756404399872,0.8337231278419495,0.8337231278419495,0.0,185.48329162597656,193.0,72375.734375,0.0,3041.82080078125,1.0,278.15692138671875,282.9030456542969,299.2110595703125,303.94464111328125,293.1499938964844,293.1499938964844,278.45001220703125,42689.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744344711303711,1.0,0.0,0.0,3.644200325012207,3.6442253589630127,8.861306355356646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.5693359375,0.0,1576.6983642578125,1895.4371337890625,0.0,3164.4033203125,0.9118833541870116,1.0,0.0,3.0,1.0,0.0
17765880,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.797562837600708,0.3470328152179718,0.3156404197216034,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.94906085729599,0.5823298692703247,0.5531325340270996,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9367218613624572,0.5628814101219177,0.3946654796600342,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8711255192756653,0.4580883383750915,0.4366311430931091,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6926969289779663,0.2245919853448867,1.0291035175323486,284.886474609375,284.95001220703125,302.068115234375,296.1933288574219,298.9306030273437,297.2127990722656,284.8871765136719,1.0,0.6242786645889282,0.4681198000907898,0.4681198000907898,1.0,1.0,-3.277273654937744,1.15544593334198,2.1218276023864746,0.4165756404399872,0.8337231278419495,0.8337231278419495,0.0,185.48329162597656,193.0,72375.734375,0.0,3041.82080078125,1.0,278.15692138671875,282.9030456542969,299.2110595703125,303.94464111328125,293.1499938964844,293.1499938964844,278.45001220703125,42689.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744344711303711,1.0,0.0,0.0,3.644200325012207,3.6442253589630127,8.861306355356646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.5693359375,0.0,1576.6983642578125,1895.4371337890625,0.0,3164.4033203125,0.9118833541870116,1.0,0.0,3.0,1.0,0.0
17765940,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7944799661636353,0.3473353385925293,0.3157310783863067,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9451996088027954,0.5829538702964783,0.5534899234771729,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9343939423561096,0.5661321878433228,0.3966969549655914,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8680052161216736,0.4586619138717651,0.4370128810405731,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6900709867477417,0.2248408049345016,1.0300401449203491,285.0235900878906,284.95001220703125,302.04998779296875,296.1724853515625,298.9223327636719,297.21807861328125,285.02374267578125,1.0,0.6264705657958984,0.4665124714374542,0.4665124714374542,1.0,1.0,-3.2818312644958496,1.1535061597824097,2.128325223922729,0.4135869443416595,0.9458401799201964,0.9458401799201964,0.0,188.3777008056641,196.0,71341.0625,0.0,3067.91259765625,1.0,278.44305419921875,283.0587463378906,299.156494140625,303.74951171875,293.1499938964844,293.1499938964844,278.1499938964844,33880.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683518767356873,1.0,0.0,0.0,3.693396806716919,3.693420886993408,9.10217636374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.392578125,0.0,1565.940185546875,1895.4371337890625,0.0,3107.349609375,0.9125720858573914,1.0,0.0,3.0,1.0,0.0
17766000,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7944799661636353,0.3473353385925293,0.3157310783863067,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9451996088027954,0.5829538702964783,0.5534899234771729,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9343939423561096,0.5661321878433228,0.3966969549655914,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8680052161216736,0.4586619138717651,0.4370128810405731,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6900709867477417,0.2248408049345016,1.0300401449203491,285.0235900878906,284.95001220703125,302.04998779296875,296.1724853515625,298.9223327636719,297.21807861328125,285.02374267578125,1.0,0.6264705657958984,0.4665124714374542,0.4665124714374542,1.0,1.0,-3.2818312644958496,1.1535061597824097,2.128325223922729,0.4135869443416595,0.9458401799201964,0.9458401799201964,0.0,188.3777008056641,196.0,71341.0625,0.0,3067.91259765625,1.0,278.44305419921875,283.0587463378906,299.156494140625,303.74951171875,293.1499938964844,293.1499938964844,278.1499938964844,33880.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683518767356873,1.0,0.0,0.0,3.693396806716919,3.693420886993408,9.10217636374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.392578125,0.0,1565.940185546875,1895.4371337890625,0.0,3107.349609375,0.9125720858573914,1.0,0.0,3.0,1.0,0.0
17766060,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.791065514087677,0.3468236029148102,0.3156802356243133,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9409381747245787,0.5827353596687317,0.5537447333335876,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.931763231754303,0.568613588809967,0.3987345993518829,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8646171689033508,0.4585451781749725,0.43730229139328,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6872639060020447,0.2247798889875412,1.0310184955596924,284.88751220703125,284.95001220703125,302.0382995605469,296.1548156738281,298.91143798828125,297.2158508300781,284.8881225585937,1.0,0.6287126541137695,0.4649155437946319,0.4649155437946319,1.0,1.0,-3.2860610485076904,1.1514078378677368,2.134653091430664,0.4108079969882965,0.8404704332351685,0.8404704332351685,0.0,191.53530883789065,199.0,72249.5703125,0.0,3094.818359375,1.0,278.156982421875,282.90216064453125,299.1725158691406,303.8944091796875,293.1499938964844,293.1499938964844,278.45001220703125,41626.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748115301132202,1.0,0.0,0.0,3.638720989227295,3.6387457847595215,8.834679192659678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.8720703125,0.0,1562.6273193359375,1895.4371337890625,0.0,3167.939697265625,0.9093934893608092,1.0,0.0,3.0,1.0,0.0
17766120,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.791065514087677,0.3468236029148102,0.3156802356243133,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9409381747245787,0.5827353596687317,0.5537447333335876,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.931763231754303,0.568613588809967,0.3987345993518829,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8646171689033508,0.4585451781749725,0.43730229139328,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6872639060020447,0.2247798889875412,1.0310184955596924,284.88751220703125,284.95001220703125,302.0382995605469,296.1548156738281,298.91143798828125,297.2158508300781,284.8881225585937,1.0,0.6287126541137695,0.4649155437946319,0.4649155437946319,1.0,1.0,-3.2860610485076904,1.1514078378677368,2.134653091430664,0.4108079969882965,0.8404704332351685,0.8404704332351685,0.0,191.53530883789065,199.0,72249.5703125,0.0,3094.818359375,1.0,278.156982421875,282.90216064453125,299.1725158691406,303.8944091796875,293.1499938964844,293.1499938964844,278.45001220703125,41626.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748115301132202,1.0,0.0,0.0,3.638720989227295,3.6387457847595215,8.834679192659678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.8720703125,0.0,1562.6273193359375,1895.4371337890625,0.0,3167.939697265625,0.9093934893608092,1.0,0.0,3.0,1.0,0.0
17766180,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7881234288215637,0.3470635712146759,0.3157109916210174,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9371949434280396,0.5833112597465515,0.5540577173233032,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9298393726348876,0.5721768736839294,0.400993287563324,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8616787791252136,0.4590395092964172,0.4376051723957062,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6847907900810242,0.2250162810087204,1.0318866968154907,285.0253295898437,284.95001220703125,302.0307006835937,296.1377868652344,298.9075622558594,297.2221374511719,285.0254821777344,1.0,0.6308838129043579,0.4633186161518097,0.4633186161518097,1.0,1.0,-3.2905898094177246,1.1494067907333374,2.1411828994750977,0.4079449474811554,0.9538010358810424,0.9538010358810424,0.0,194.42037963867188,202.0,71223.8671875,0.0,3120.93115234375,1.0,278.4430236816406,283.05828857421875,299.1224060058594,303.7062072753906,293.1499938964844,293.1499938964844,278.1499938964844,33290.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688593506813049,1.0,0.0,0.0,3.687702178955078,3.687726020812988,9.074129820874076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.6875,0.0,1555.035400390625,1895.4371337890625,0.0,3112.110595703125,0.9106076955795288,1.0,0.0,3.0,1.0,0.0
17766240,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7881234288215637,0.3470635712146759,0.3157109916210174,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9371949434280396,0.5833112597465515,0.5540577173233032,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9298393726348876,0.5721768736839294,0.400993287563324,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8616787791252136,0.4590395092964172,0.4376051723957062,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6847907900810242,0.2250162810087204,1.0318866968154907,285.0253295898437,284.95001220703125,302.0307006835937,296.1377868652344,298.9075622558594,297.2221374511719,285.0254821777344,1.0,0.6308838129043579,0.4633186161518097,0.4633186161518097,1.0,1.0,-3.2905898094177246,1.1494067907333374,2.1411828994750977,0.4079449474811554,0.9538010358810424,0.9538010358810424,0.0,194.42037963867188,202.0,71223.8671875,0.0,3120.93115234375,1.0,278.4430236816406,283.05828857421875,299.1224060058594,303.7062072753906,293.1499938964844,293.1499938964844,278.1499938964844,33290.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688593506813049,1.0,0.0,0.0,3.687702178955078,3.687726020812988,9.074129820874076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.6875,0.0,1555.035400390625,1895.4371337890625,0.0,3112.110595703125,0.9106076955795288,1.0,0.0,3.0,1.0,0.0
17766300,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7869343161582947,0.3469273746013641,0.3158494830131531,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9356505870819092,0.5833360552787781,0.5543739199638367,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9292190074920654,0.5736571550369263,0.4022506177425384,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.86048823595047,0.459089457988739,0.4378926157951355,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6838164329528809,0.2250628918409347,1.0327595472335815,284.9012145996094,284.95001220703125,302.0283508300781,296.1295166015625,298.9045104980469,297.2227783203125,284.8961181640625,1.0,0.6320594549179077,0.4625201523303985,0.4625201523303985,1.0,1.0,-3.2940492630004883,1.1488476991653442,2.1452014446258545,0.4068179428577423,0.8773139715194702,0.8773139715194702,0.0,195.7852020263672,202.0,72260.9375,0.0,3136.189697265625,1.0,278.1970520019531,282.911865234375,299.1563415527344,303.91729736328125,293.1499938964844,293.1499938964844,278.1499938964844,36373.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738665580749512,1.0,0.0,0.0,3.672800064086914,3.6728243827819824,9.000940508485655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.3828125,0.0,1561.4937744140625,1895.4371337890625,0.0,3159.077392578125,0.9106027483940125,1.0,0.0,3.0,1.0,0.0
17766360,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7848510146141052,0.3464949429035187,0.3156126141548157,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9330360293388368,0.5830065011978149,0.5542451739311218,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9275159239768982,0.5748246312141418,0.4031700491905212,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8584699630737305,0.4588494896888733,0.4378290474414825,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.682132363319397,0.2249432653188705,1.0328238010406494,284.88592529296875,284.95001220703125,302.02685546875,296.1213684082031,298.8995666503906,297.2201232910156,284.88653564453125,1.0,0.6331025958061218,0.4617383778095245,0.4617383778095245,1.0,1.0,-3.2947206497192383,1.147240161895752,2.1474804878234863,0.4052422046661377,0.8466384410858154,0.8466384410858154,0.0,197.58273315429688,205.0,72164.1953125,0.0,3147.780029296875,1.0,278.15704345703125,282.8980712890625,299.1400451660156,303.8558654785156,293.1499938964844,293.1499938964844,278.45001220703125,40774.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875497579574585,1.0,0.0,0.0,3.637678861618042,3.6377034187316895,8.829619559946877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.734375,0.0,1555.1072998046875,1895.4371337890625,0.0,3174.37255859375,0.9081318974494934,1.0,0.0,3.0,1.0,0.0
17766420,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7819762825965881,0.346670925617218,0.31558558344841,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9293159246444702,0.5834700465202332,0.5544545650482178,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9257696270942688,0.5785208344459534,0.4055201709270477,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.855629026889801,0.4592656195163727,0.4380574822425842,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6797399520874023,0.2251609563827514,1.033612847328186,285.02471923828125,284.95001220703125,302.0263977050781,296.10552978515625,298.8983154296875,297.2264099121094,285.0248718261719,1.0,0.6352390050888062,0.4601747691631317,0.4601747691631317,1.0,1.0,-3.298980236053467,1.1451727151870728,2.153807640075684,0.4021693170070648,0.9597769379615784,0.9597769379615784,0.0,200.4897918701172,208.0,71134.7578125,0.0,3173.55712890625,1.0,278.4430236816406,283.0550231933594,299.0903015136719,303.6676940917969,293.1499938964844,293.1499938964844,278.1499938964844,32900.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695740699768066,1.0,0.0,0.0,3.6857094764709473,3.6857333183288574,9.064324899554776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.7421875,0.0,1549.8411865234375,1895.4371337890625,0.0,3118.815185546875,0.9097065925598145,1.0,0.0,3.0,1.0,0.0
17766480,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7819762825965881,0.346670925617218,0.31558558344841,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9293159246444702,0.5834700465202332,0.5544545650482178,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9257696270942688,0.5785208344459534,0.4055201709270477,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.855629026889801,0.4592656195163727,0.4380574822425842,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6797399520874023,0.2251609563827514,1.033612847328186,285.02471923828125,284.95001220703125,302.0263977050781,296.10552978515625,298.8983154296875,297.2264099121094,285.0248718261719,1.0,0.6352390050888062,0.4601747691631317,0.4601747691631317,1.0,1.0,-3.298980236053467,1.1451727151870728,2.153807640075684,0.4021693170070648,0.9597769379615784,0.9597769379615784,0.0,200.4897918701172,208.0,71134.7578125,0.0,3173.55712890625,1.0,278.4430236816406,283.0550231933594,299.0903015136719,303.6676940917969,293.1499938964844,293.1499938964844,278.1499938964844,32900.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695740699768066,1.0,0.0,0.0,3.6857094764709473,3.6857333183288574,9.064324899554776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.7421875,0.0,1549.8411865234375,1895.4371337890625,0.0,3118.815185546875,0.9097065925598145,1.0,0.0,3.0,1.0,0.0
17766540,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7787841558456421,0.3460427522659302,0.315436989068985,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9252065420150756,0.5830499529838562,0.5545398592948914,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9236242175102234,0.581285834312439,0.4077841937541961,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8525283336639404,0.4590016007423401,0.4382158517837524,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6771696209907532,0.225069910287857,1.0344876050949097,284.8836669921875,284.95001220703125,302.0289611816406,296.0902709960937,298.892578125,297.22430419921875,284.8841552734375,1.0,0.6374208331108093,0.4586111903190613,0.4586111903190613,1.0,1.0,-3.3028783798217773,1.1429530382156372,2.1599252223968506,0.3988353908061981,0.850676417350769,0.850676417350769,0.0,203.66200256347656,211.0,72097.03125,0.0,3200.073486328125,1.0,278.156982421875,282.89276123046875,299.1089782714844,303.8192138671875,293.1499938964844,293.1499938964844,278.45001220703125,40244.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876243531703949,1.0,0.0,0.0,3.638415575027466,3.638440132141113,8.833196716295788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.20703125,0.0,1551.97216796875,1895.4371337890625,0.0,3181.367431640625,0.9076607823371888,1.0,0.0,3.0,1.0,0.0
17766600,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7787841558456421,0.3460427522659302,0.315436989068985,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9252065420150756,0.5830499529838562,0.5545398592948914,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9236242175102234,0.581285834312439,0.4077841937541961,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8525283336639404,0.4590016007423401,0.4382158517837524,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6771696209907532,0.225069910287857,1.0344876050949097,284.8836669921875,284.95001220703125,302.0289611816406,296.0902709960937,298.892578125,297.22430419921875,284.8841552734375,1.0,0.6374208331108093,0.4586111903190613,0.4586111903190613,1.0,1.0,-3.3028783798217773,1.1429530382156372,2.1599252223968506,0.3988353908061981,0.850676417350769,0.850676417350769,0.0,203.66200256347656,211.0,72097.03125,0.0,3200.073486328125,1.0,278.156982421875,282.89276123046875,299.1089782714844,303.8192138671875,293.1499938964844,293.1499938964844,278.45001220703125,40244.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876243531703949,1.0,0.0,0.0,3.638415575027466,3.638440132141113,8.833196716295788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.20703125,0.0,1551.97216796875,1895.4371337890625,0.0,3181.367431640625,0.9076607823371888,1.0,0.0,3.0,1.0,0.0
17766660,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7759664058685303,0.346163660287857,0.3153608739376068,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9215291142463684,0.5833973288536072,0.5546408295631409,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9220225214958192,0.5851110816001892,0.4102213680744171,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8497637510299683,0.4593467116355896,0.4383774101734161,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6748406291007996,0.2252693772315979,1.0351991653442385,285.0231628417969,284.95001220703125,302.0342102050781,296.0755310058594,298.8935241699219,297.2305603027344,285.0233459472656,1.0,0.6395155191421509,0.4571053385734558,0.4571053385734558,1.0,1.0,-3.306878089904785,1.1409319639205933,2.1659460067749023,0.3950137794017792,0.962869107723236,0.962869107723236,0.0,206.57394409179688,214.0,71058.8359375,0.0,3225.4248046875,1.0,278.4430236816406,283.050537109375,299.06011962890625,303.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,32712.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702835440635681,1.0,0.0,0.0,3.685344219207764,3.685368061065674,9.062529215952964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.732421875,0.0,1548.013916015625,1895.4371337890625,0.0,3125.470458984375,0.9094066619873048,1.0,0.0,3.0,1.0,0.0
17766720,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7759664058685303,0.346163660287857,0.3153608739376068,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9215291142463684,0.5833973288536072,0.5546408295631409,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9220225214958192,0.5851110816001892,0.4102213680744171,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8497637510299683,0.4593467116355896,0.4383774101734161,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6748406291007996,0.2252693772315979,1.0351991653442385,285.0231628417969,284.95001220703125,302.0342102050781,296.0755310058594,298.8935241699219,297.2305603027344,285.0233459472656,1.0,0.6395155191421509,0.4571053385734558,0.4571053385734558,1.0,1.0,-3.306878089904785,1.1409319639205933,2.1659460067749023,0.3950137794017792,0.962869107723236,0.962869107723236,0.0,206.57394409179688,214.0,71058.8359375,0.0,3225.4248046875,1.0,278.4430236816406,283.050537109375,299.06011962890625,303.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,32712.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702835440635681,1.0,0.0,0.0,3.685344219207764,3.685368061065674,9.062529215952964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.732421875,0.0,1548.013916015625,1895.4371337890625,0.0,3125.470458984375,0.9094066619873048,1.0,0.0,3.0,1.0,0.0
17766780,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7728819847106934,0.3454902172088623,0.315171867609024,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9175536036491394,0.5828666090965271,0.5546247959136963,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9200761318206788,0.5879949331283569,0.4125721454620361,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8467867374420166,0.4590195417404175,0.4384777843952179,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6723763346672058,0.2251652926206588,1.0360221862792969,284.8816223144531,284.95001220703125,302.0417785644531,296.061279296875,298.8896484375,297.2284240722656,284.8821105957031,1.0,0.6416582465171814,0.4555994868278503,0.4555994868278503,1.0,1.0,-3.310576677322388,1.138765573501587,2.171811103820801,0.3912121951580047,0.8523151278495789,0.8523151278495789,0.0,209.7424468994141,217.0,72029.6171875,0.0,3251.59326171875,1.0,278.156982421875,282.8875732421875,299.0799865722656,303.7850646972656,293.1499938964844,293.1499938964844,278.45001220703125,40035.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769494891166687,1.0,0.0,0.0,3.639005184173584,3.6390299797058105,8.836059919303807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.0400390625,0.0,1551.0718994140625,1895.4371337890625,0.0,3187.986083984375,0.9075396656990052,1.0,0.0,3.0,1.0,0.0
17766840,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7728819847106934,0.3454902172088623,0.315171867609024,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9175536036491394,0.5828666090965271,0.5546247959136963,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9200761318206788,0.5879949331283569,0.4125721454620361,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8467867374420166,0.4590195417404175,0.4384777843952179,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6723763346672058,0.2251652926206588,1.0360221862792969,284.8816223144531,284.95001220703125,302.0417785644531,296.061279296875,298.8896484375,297.2284240722656,284.8821105957031,1.0,0.6416582465171814,0.4555994868278503,0.4555994868278503,1.0,1.0,-3.310576677322388,1.138765573501587,2.171811103820801,0.3912121951580047,0.8523151278495789,0.8523151278495789,0.0,209.7424468994141,217.0,72029.6171875,0.0,3251.59326171875,1.0,278.156982421875,282.8875732421875,299.0799865722656,303.7850646972656,293.1499938964844,293.1499938964844,278.45001220703125,40035.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769494891166687,1.0,0.0,0.0,3.639005184173584,3.6390299797058105,8.836059919303807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.0400390625,0.0,1551.0718994140625,1895.4371337890625,0.0,3187.986083984375,0.9075396656990052,1.0,0.0,3.0,1.0,0.0
17766900,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7711241841316223,0.3453948199748993,0.3149363994598388,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9153167605400084,0.5828269720077515,0.5544161796569824,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9188717007637024,0.5898026823997498,0.4136515259742737,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8450958728790283,0.4590297341346741,0.438364177942276,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6709432005882263,0.2251796722412109,1.035957098007202,285.0018920898437,284.95001220703125,302.0463562011719,296.0543518066406,298.8896484375,297.2299194335937,285.00616455078125,1.0,0.6426258683204651,0.45484659075737,0.45484659075737,1.0,1.0,-3.311119794845581,1.13717782497406,2.1739418506622314,0.3890353143215179,0.9286543130874634,0.9286543130874634,0.0,211.4099884033203,217.0,71028.890625,0.0,3262.250244140625,1.0,278.4018249511719,283.02685546875,299.03106689453125,303.5593566894531,293.1499938964844,293.1499938964844,278.45001220703125,35600.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872314453125,1.0,0.0,0.0,3.6613519191741934,3.661375761032105,8.944915066422254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.73828125,0.0,1542.8358154296875,1895.4371337890625,0.0,3144.5205078125,0.9075891971588136,1.0,0.0,3.0,1.0,0.0
17766960,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7701827883720398,0.3455698192119598,0.3150574266910553,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9140495657920836,0.5831016302108765,0.5546197295188904,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9186813235282898,0.5919442772865295,0.4150923788547516,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8441497683525085,0.4593038856983185,0.4385808110237121,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6701623201370239,0.2253535538911819,1.0366791486740112,285.02166748046875,284.95001220703125,302.0513610839844,296.04754638671875,298.8920288085937,297.23455810546875,285.0218200683594,1.0,0.643714964389801,0.4541099965572357,0.4541099965572357,1.0,1.0,-3.314366579055786,1.1366536617279053,2.177712917327881,0.3873377442359924,0.9636112451553344,0.9636112451553344,0.0,212.65367126464844,220.0,70984.953125,0.0,3276.584716796875,1.0,278.44305419921875,283.0458679199219,299.03173828125,303.5979309082031,293.1499938964844,293.1499938964844,278.1499938964844,32659.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709443807601929,1.0,0.0,0.0,3.685319662094116,3.6853435039520255,9.06240813947079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.9580078125,0.0,1547.5841064453125,1895.4371337890625,0.0,3131.669189453125,0.9093396067619324,1.0,0.0,3.0,1.0,0.0
17767020,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7673221826553345,0.3448720276355743,0.3148394823074341,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9104224443435668,0.5824816823005676,0.5545095205307007,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9170857667922974,0.594992995262146,0.4175423085689544,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8414015769958496,0.4589311778545379,0.4386312961578369,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6679030060768127,0.225246250629425,1.0374650955200195,284.8802490234375,284.95001220703125,302.0625305175781,296.0342102050781,298.88934326171875,297.2325439453125,284.8807373046875,1.0,0.6458238363265991,0.4526367783546448,0.4526367783546448,1.0,1.0,-3.317934513092041,1.1343554258346558,2.183579206466675,0.3848767578601837,0.8521490693092346,0.8521490693092346,0.0,215.81051635742188,223.0,71953.296875,0.0,3302.501953125,1.0,278.156982421875,282.8829040527344,299.0527648925781,303.7522888183594,293.1499938964844,293.1499938964844,278.45001220703125,40036.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775872588157654,1.0,0.0,0.0,3.638735294342041,3.638759851455689,8.834748541630688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.1455078125,0.0,1550.7841796875,1895.4371337890625,0.0,3193.965576171875,0.9074804782867432,1.0,0.0,3.0,1.0,0.0
17767080,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7673221826553345,0.3448720276355743,0.3148394823074341,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9104224443435668,0.5824816823005676,0.5545095205307007,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9170857667922974,0.594992995262146,0.4175423085689544,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8414015769958496,0.4589311778545379,0.4386312961578369,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6679030060768127,0.225246250629425,1.0374650955200195,284.8802490234375,284.95001220703125,302.0625305175781,296.0342102050781,298.88934326171875,297.2325439453125,284.8807373046875,1.0,0.6458238363265991,0.4526367783546448,0.4526367783546448,1.0,1.0,-3.317934513092041,1.1343554258346558,2.183579206466675,0.3848767578601837,0.8521490693092346,0.8521490693092346,0.0,215.81051635742188,223.0,71953.296875,0.0,3302.501953125,1.0,278.156982421875,282.8829040527344,299.0527648925781,303.7522888183594,293.1499938964844,293.1499938964844,278.45001220703125,40036.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775872588157654,1.0,0.0,0.0,3.638735294342041,3.638759851455689,8.834748541630688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.1455078125,0.0,1550.7841796875,1895.4371337890625,0.0,3193.965576171875,0.9074804782867432,1.0,0.0,3.0,1.0,0.0
17767140,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7648617625236511,0.3449359834194183,0.31470587849617,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.907312035560608,0.5826506614685059,0.5544340014457703,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9160935282707214,0.5991767048835754,0.4202133417129516,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8390024900436401,0.4591808319091797,0.4386947751045227,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6659039855003357,0.225434124469757,1.0380916595458984,285.0204467773437,284.95001220703125,302.07501220703125,296.0213317871094,298.89276123046875,297.2391052246094,285.0206298828125,1.0,0.6478573679924011,0.4511635899543762,0.4511635899543762,1.0,1.0,-3.321717023849488,1.13209867477417,2.1896183490753174,0.3826352059841156,0.9627471566200256,0.9627471566200256,0.0,218.6989898681641,226.0,70904.765625,0.0,3327.455810546875,1.0,278.4430236816406,283.04132080078125,299.0054626464844,303.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,32698.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871529221534729,1.0,0.0,0.0,3.68471622467041,3.684739828109741,9.059440344572068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.2529296875,0.0,1547.1976318359375,1895.4371337890625,0.0,3137.15478515625,0.909247636795044,1.0,0.0,3.0,1.0,0.0
17767200,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7648617625236511,0.3449359834194183,0.31470587849617,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.907312035560608,0.5826506614685059,0.5544340014457703,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9160935282707214,0.5991767048835754,0.4202133417129516,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8390024900436401,0.4591808319091797,0.4386947751045227,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6659039855003357,0.225434124469757,1.0380916595458984,285.0204467773437,284.95001220703125,302.07501220703125,296.0213317871094,298.89276123046875,297.2391052246094,285.0206298828125,1.0,0.6478573679924011,0.4511635899543762,0.4511635899543762,1.0,1.0,-3.321717023849488,1.13209867477417,2.1896183490753174,0.3826352059841156,0.9627471566200256,0.9627471566200256,0.0,218.6989898681641,226.0,70904.765625,0.0,3327.455810546875,1.0,278.4430236816406,283.04132080078125,299.0054626464844,303.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,32698.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871529221534729,1.0,0.0,0.0,3.68471622467041,3.684739828109741,9.059440344572068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.2529296875,0.0,1547.1976318359375,1895.4371337890625,0.0,3137.15478515625,0.909247636795044,1.0,0.0,3.0,1.0,0.0
17767260,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7621564865112305,0.3442197442054748,0.3144699335098266,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9040082693099976,0.5819512605667114,0.5542535781860352,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9147647023200988,0.6023892164230347,0.4227942824363708,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8364003300666809,0.4587674140930176,0.4387078583240509,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6637829542160034,0.2253208756446838,1.0388559103012085,284.8797302246094,284.95001220703125,302.0884094238281,296.0088806152344,298.8906555175781,297.2369384765625,284.8802490234375,1.0,0.6499485969543457,0.4497046768665313,0.4497046768665313,1.0,1.0,-3.325266122817993,1.1297601461410522,2.1955060958862305,0.3804253041744232,0.8511861562728882,0.8511861562728882,0.0,221.8485870361328,229.0,71869.6484375,0.0,3353.39599609375,1.0,278.156982421875,282.87890625,299.0272827148437,303.7208251953125,293.1499938964844,293.1499938964844,278.45001220703125,40125.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781443238258362,1.0,0.0,0.0,3.637554883956909,3.637579679489136,8.829018725009519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.810546875,0.0,1550.1270751953125,1895.4371337890625,0.0,3199.1875,0.9073236584663392,1.0,0.0,3.0,1.0,0.0
