time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7621564865112305,0.3442197442054748,0.3144699335098266,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9040082693099976,0.5819512605667114,0.5542535781860352,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9147647023200988,0.6023892164230347,0.4227942824363708,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8364003300666809,0.4587674140930176,0.4387078583240509,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6637829542160034,0.2253208756446838,1.0388559103012085,284.8797302246094,284.95001220703125,302.0884094238281,296.0088806152344,298.8906555175781,297.2369384765625,284.8802490234375,1.0,0.6499485969543457,0.4497046768665313,0.4497046768665313,1.0,1.0,-3.325266122817993,1.1297601461410522,2.1955060958862305,0.3804253041744232,0.8511861562728882,0.8511861562728882,0.0,221.8485870361328,229.0,71869.6484375,0.0,3353.39599609375,1.0,278.156982421875,282.87890625,299.0272827148437,303.7208251953125,293.1499938964844,293.1499938964844,278.45001220703125,40125.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781443238258362,1.0,0.0,0.0,3.637554883956909,3.637579679489136,8.829018725009519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.810546875,0.0,1550.1270751953125,1895.4371337890625,0.0,3199.1875,0.9073236584663392,1.0,0.0,3.0,1.0,0.0
17767380,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.759733259677887,0.3442611694335937,0.3143224716186523,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9010575413703918,0.5820165872573853,0.5540907382965088,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9138245582580566,0.6066676378250122,0.4255417585372925,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8340169787406921,0.4589685201644897,0.4387322068214416,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6618120074272156,0.2254959046840667,1.0394527912139893,285.0198974609375,284.95001220703125,302.10235595703125,295.99676513671875,298.8944396972656,297.2430114746094,285.0201110839844,1.0,0.6519604921340942,0.4482457637786865,0.4482457637786865,1.0,1.0,-3.3289334774017334,1.1275675296783447,2.2013657093048096,0.3767054378986358,0.9614228010177612,0.9614228010177612,0.0,224.7439880371093,232.0,70821.71875,0.0,3378.23486328125,1.0,278.4429931640625,283.037353515625,298.9806823730469,303.53533935546875,293.1499938964844,293.1499938964844,278.1499938964844,32750.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720386028289795,1.0,0.0,0.0,3.6835415363311768,3.683565139770508,9.053665053215808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.71875,0.0,1546.269775390625,1895.4371337890625,0.0,3141.932861328125,0.909043550491333,1.0,0.0,3.0,1.0,0.0
17767440,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.759733259677887,0.3442611694335937,0.3143224716186523,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9010575413703918,0.5820165872573853,0.5540907382965088,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9138245582580566,0.6066676378250122,0.4255417585372925,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8340169787406921,0.4589685201644897,0.4387322068214416,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6618120074272156,0.2254959046840667,1.0394527912139893,285.0198974609375,284.95001220703125,302.10235595703125,295.99676513671875,298.8944396972656,297.2430114746094,285.0201110839844,1.0,0.6519604921340942,0.4482457637786865,0.4482457637786865,1.0,1.0,-3.3289334774017334,1.1275675296783447,2.2013657093048096,0.3767054378986358,0.9614228010177612,0.9614228010177612,0.0,224.7439880371093,232.0,70821.71875,0.0,3378.23486328125,1.0,278.4429931640625,283.037353515625,298.9806823730469,303.53533935546875,293.1499938964844,293.1499938964844,278.1499938964844,32750.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720386028289795,1.0,0.0,0.0,3.6835415363311768,3.683565139770508,9.053665053215808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.71875,0.0,1546.269775390625,1895.4371337890625,0.0,3141.932861328125,0.909043550491333,1.0,0.0,3.0,1.0,0.0
17767500,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7587487101554871,0.3440375328063965,0.3143814504146576,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8998252153396606,0.5817931890487671,0.5541763305664062,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.913608729839325,0.6084715127944946,0.4270389676094055,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.833037793636322,0.4588841199874878,0.4388937950134277,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6610397100448608,0.2255175560712814,1.0402244329452517,284.89605712890625,284.95001220703125,302.10943603515625,295.9908752441406,298.8946228027344,297.243408203125,284.8909606933594,1.0,0.653058648109436,0.4475163221359253,0.4475163221359253,1.0,1.0,-3.33203387260437,1.1269680261611938,2.2050657272338867,0.3746933937072754,0.883370578289032,0.883370578289032,0.0,226.1049194335937,232.0,71875.46875,0.0,3393.071533203125,1.0,278.1971435546875,282.8907775878906,299.01727294921875,303.7491149902344,293.1499938964844,293.1499938964844,278.1499938964844,35770.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770110011100769,1.0,0.0,0.0,3.669992446899414,3.6700165271759033,8.987183264252963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.8994140625,0.0,1553.8004150390625,1895.4371337890625,0.0,3188.56298828125,0.9092763066291808,1.0,0.0,3.0,1.0,0.0
17767560,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7570462822914124,0.3435243964195251,0.3140724599361419,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8978081941604614,0.5812134742736816,0.5538172721862793,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.912497878074646,0.6099398136138916,0.4281730651855469,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8314042091369629,0.4585111439228058,0.4387074410915375,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6596981883049011,0.2253693491220474,1.0401803255081177,284.87969970703125,284.95001220703125,302.1165466308594,295.98504638671875,298.8925170898437,297.24041748046875,284.8802795410156,1.0,0.6540243625640869,0.4468029737472534,0.4468029737472534,1.0,1.0,-3.33232045173645,1.1253297328948977,2.2069907188415527,0.3723770081996918,0.8500537872314453,0.8500537872314453,0.0,227.90106201171875,235.0,71782.5703125,0.0,3403.953125,1.0,278.1570739746094,282.8755798339844,299.0035095214844,303.6912536621094,293.1499938964844,293.1499938964844,278.45001220703125,40232.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786320090293884,1.0,0.0,0.0,3.635715961456299,3.635740756988525,8.820093739814183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.5810546875,0.0,1548.880859375,1895.4371337890625,0.0,3203.75927734375,0.9070400595664978,1.0,0.0,3.0,1.0,0.0
17767620,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7547218799591064,0.3435321450233459,0.3139009177684784,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8949258923530579,0.5811824798583984,0.5535640716552734,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9116748571395874,0.6142786741256714,0.4309621751308441,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8291028738021851,0.4586791694164276,0.4386996328830719,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6578201055526733,0.2255396842956543,1.0407516956329346,285.0198059082031,284.95001220703125,302.1305847167969,295.97369384765625,298.8963623046875,297.2465515136719,285.0199890136719,1.0,0.6560084819793701,0.445376306772232,0.445376306772232,1.0,1.0,-3.3358304500579834,1.1231194734573364,2.2127108573913574,0.3685655891895294,0.9602683186531068,0.9602683186531068,0.0,230.8008728027344,238.0,70738.9921875,0.0,3428.55810546875,1.0,278.4429931640625,283.0339660644531,298.9574584960937,303.5062561035156,293.1499938964844,293.1499938964844,278.1499938964844,32787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724966049194336,1.0,0.0,0.0,3.681952476501465,3.681976079940796,9.045855335898524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.689453125,0.0,1544.7626953125,1895.4371337890625,0.0,3146.228759765625,0.9087287783622742,1.0,0.0,3.0,1.0,0.0
17767680,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7547218799591064,0.3435321450233459,0.3139009177684784,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8949258923530579,0.5811824798583984,0.5535640716552734,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9116748571395874,0.6142786741256714,0.4309621751308441,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8291028738021851,0.4586791694164276,0.4386996328830719,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6578201055526733,0.2255396842956543,1.0407516956329346,285.0198059082031,284.95001220703125,302.1305847167969,295.97369384765625,298.8963623046875,297.2465515136719,285.0199890136719,1.0,0.6560084819793701,0.445376306772232,0.445376306772232,1.0,1.0,-3.3358304500579834,1.1231194734573364,2.2127108573913574,0.3685655891895294,0.9602683186531068,0.9602683186531068,0.0,230.8008728027344,238.0,70738.9921875,0.0,3428.55810546875,1.0,278.4429931640625,283.0339660644531,298.9574584960937,303.5062561035156,293.1499938964844,293.1499938964844,278.1499938964844,32787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724966049194336,1.0,0.0,0.0,3.681952476501465,3.681976079940796,9.045855335898524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.689453125,0.0,1544.7626953125,1895.4371337890625,0.0,3146.228759765625,0.9087287783622742,1.0,0.0,3.0,1.0,0.0
17767740,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7521912455558777,0.3427467346191406,0.3136053383350372,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8918274641036987,0.5802899599075317,0.5532011985778809,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9105541706085204,0.6175827980041504,0.4336173236370086,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8266424536705017,0.4581955075263977,0.4386450946331024,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6558655500411987,0.2254112213850021,1.041455864906311,284.8800354003906,284.95001220703125,302.1441345214844,295.962646484375,298.8940124511719,297.243896484375,284.88055419921875,1.0,0.6580415368080139,0.4439496099948883,0.4439496099948883,1.0,1.0,-3.3390228748321533,1.1206973791122437,2.21832537651062,0.3655712306499481,0.8492276668548584,0.8492276668548584,0.0,233.96658325195312,241.0,71698.796875,0.0,3453.973876953125,1.0,278.1570129394531,282.8725891113281,298.9808959960937,303.6623840332031,293.1499938964844,293.1499938964844,278.45001220703125,40285.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790841102600098,1.0,0.0,0.0,3.633785963058472,3.633810520172119,8.810731628727808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2158203125,0.0,1547.1240234375,1895.4371337890625,0.0,3207.996826171875,0.9066792726516724,1.0,0.0,3.0,1.0,0.0
17767800,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7521912455558777,0.3427467346191406,0.3136053383350372,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8918274641036987,0.5802899599075317,0.5532011985778809,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9105541706085204,0.6175827980041504,0.4336173236370086,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8266424536705017,0.4581955075263977,0.4386450946331024,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6558655500411987,0.2254112213850021,1.041455864906311,284.8800354003906,284.95001220703125,302.1441345214844,295.962646484375,298.8940124511719,297.243896484375,284.88055419921875,1.0,0.6580415368080139,0.4439496099948883,0.4439496099948883,1.0,1.0,-3.3390228748321533,1.1206973791122437,2.21832537651062,0.3655712306499481,0.8492276668548584,0.8492276668548584,0.0,233.96658325195312,241.0,71698.796875,0.0,3453.973876953125,1.0,278.1570129394531,282.8725891113281,298.9808959960937,303.6623840332031,293.1499938964844,293.1499938964844,278.45001220703125,40285.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790841102600098,1.0,0.0,0.0,3.633785963058472,3.633810520172119,8.810731628727808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2158203125,0.0,1547.1240234375,1895.4371337890625,0.0,3207.996826171875,0.9066792726516724,1.0,0.0,3.0,1.0,0.0
17767860,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.749998927116394,0.3427116274833679,0.3133910298347473,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8890749216079712,0.5801714062690735,0.5528635382652283,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9098969101905824,0.6219482421875,0.4364238381385803,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8244670033454895,0.4583387970924377,0.4386113882064819,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6541222929954529,0.2255753874778747,1.0419905185699463,285.0196228027344,284.95001220703125,302.1568603515625,295.95196533203125,298.8973999023437,297.2500305175781,285.0198059082031,1.0,0.6599920392036438,0.4425798654556274,0.4425798654556274,1.0,1.0,-3.342327833175659,1.1184138059616089,2.22391414642334,0.3630087971687317,0.9590824246406556,0.9590824246406556,0.0,236.8704528808593,244.0,70652.6171875,0.0,3478.222412109375,1.0,278.4429626464844,283.0307312011719,298.9355163574219,303.4782409667969,293.1499938964844,293.1499938964844,278.1499938964844,32820.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729010224342346,1.0,0.0,0.0,3.6800339221954346,3.6800577640533447,9.036431265485588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.453125,0.0,1542.8514404296875,1895.4371337890625,0.0,3150.021728515625,0.9083345532417296,1.0,0.0,3.0,1.0,0.0
17767920,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.749998927116394,0.3427116274833679,0.3133910298347473,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8890749216079712,0.5801714062690735,0.5528635382652283,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9098969101905824,0.6219482421875,0.4364238381385803,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8244670033454895,0.4583387970924377,0.4386113882064819,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6541222929954529,0.2255753874778747,1.0419905185699463,285.0196228027344,284.95001220703125,302.1568603515625,295.95196533203125,298.8973999023437,297.2500305175781,285.0198059082031,1.0,0.6599920392036438,0.4425798654556274,0.4425798654556274,1.0,1.0,-3.342327833175659,1.1184138059616089,2.22391414642334,0.3630087971687317,0.9590824246406556,0.9590824246406556,0.0,236.8704528808593,244.0,70652.6171875,0.0,3478.222412109375,1.0,278.4429626464844,283.0307312011719,298.9355163574219,303.4782409667969,293.1499938964844,293.1499938964844,278.1499938964844,32820.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729010224342346,1.0,0.0,0.0,3.6800339221954346,3.6800577640533447,9.036431265485588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.453125,0.0,1542.8514404296875,1895.4371337890625,0.0,3150.021728515625,0.9083345532417296,1.0,0.0,3.0,1.0,0.0
17767980,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7476202249526978,0.3419054448604584,0.3130695819854736,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8861182928085327,0.5791972875595093,0.5524201989173889,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.908941090106964,0.6252511739730835,0.4390806257724762,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8221326470375061,0.4578336179256439,0.4385338127613067,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6523067355155945,0.2254391461610794,1.0426552295684814,284.8802490234375,284.95001220703125,302.1683959960937,295.94158935546875,298.89453125,297.2476806640625,284.8807373046875,1.0,0.6619905233383179,0.4412101209163666,0.4412101209163666,1.0,1.0,-3.345321655273437,1.1159286499023438,2.2293930053710938,0.3612944185733795,0.8482661247253418,0.8482661247253418,0.0,240.03741455078125,247.0,71609.578125,0.0,3503.273681640625,1.0,278.15704345703125,282.86981201171875,298.959716796875,303.6349182128906,293.1499938964844,293.1499938964844,278.45001220703125,40353.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794713616371155,1.0,0.0,0.0,3.6313962936401367,3.631420850753784,8.799147508398164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.529296875,0.0,1544.9744873046875,1895.4371337890625,0.0,3211.62646484375,0.9062310457229614,1.0,0.0,3.0,1.0,0.0
17768040,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7476202249526978,0.3419054448604584,0.3130695819854736,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8861182928085327,0.5791972875595093,0.5524201989173889,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.908941090106964,0.6252511739730835,0.4390806257724762,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8221326470375061,0.4578336179256439,0.4385338127613067,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6523067355155945,0.2254391461610794,1.0426552295684814,284.8802490234375,284.95001220703125,302.1683959960937,295.94158935546875,298.89453125,297.2476806640625,284.8807373046875,1.0,0.6619905233383179,0.4412101209163666,0.4412101209163666,1.0,1.0,-3.345321655273437,1.1159286499023438,2.2293930053710938,0.3612944185733795,0.8482661247253418,0.8482661247253418,0.0,240.03741455078125,247.0,71609.578125,0.0,3503.273681640625,1.0,278.15704345703125,282.86981201171875,298.959716796875,303.6349182128906,293.1499938964844,293.1499938964844,278.45001220703125,40353.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794713616371155,1.0,0.0,0.0,3.6313962936401367,3.631420850753784,8.799147508398164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.529296875,0.0,1544.9744873046875,1895.4371337890625,0.0,3211.62646484375,0.9062310457229614,1.0,0.0,3.0,1.0,0.0
17768100,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7462348937988281,0.3417480289936065,0.3127802610397339,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8844044804573059,0.5789397954940796,0.5520080327987671,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9082298278808594,0.6272732019424438,0.4403007626533508,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8207576870918274,0.4577600359916687,0.4383405148983001,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.651205837726593,0.2254338562488556,1.0425031185150146,284.9999694824219,284.95001220703125,302.1736145019531,295.9364929199219,298.894775390625,297.249267578125,285.0041198730469,1.0,0.6628881096839905,0.4405252337455749,0.4405252337455749,1.0,1.0,-3.345524787902832,1.1142438650131226,2.231281042098999,0.3596259951591491,0.9237964749336244,0.9237964749336244,0.0,241.69960021972656,247.0,70607.75,0.0,3513.257080078125,1.0,278.4016418457031,283.0086669921875,298.9122619628906,303.4111022949219,293.1499938964844,293.1499938964844,278.45001220703125,35826.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874724805355072,1.0,0.0,0.0,3.65387749671936,3.6539015769958496,8.90843182332901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.9423828125,0.0,1536.184814453125,1895.4371337890625,0.0,3167.12646484375,0.9061853289604188,1.0,0.0,3.0,1.0,0.0
17768160,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.745484471321106,0.3418506979942322,0.3128410279750824,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8833849430084229,0.578991174697876,0.5520049929618835,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9083036184310912,0.6296146512031555,0.4418862760066986,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8199716210365295,0.4579482674598694,0.4384776949882507,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.650607168674469,0.2255867570638656,1.0431365966796875,285.0195007324219,284.95001220703125,302.17840576171875,295.9315185546875,298.89715576171875,297.25390625,285.0196533203125,1.0,0.6639068722724915,0.4398620426654815,0.4398620426654815,1.0,1.0,-3.34842300415039,1.1136481761932373,2.2347748279571533,0.3579423129558563,0.9578608870506288,0.9578608870506288,0.0,242.94284057617188,250.0,70564.484375,0.0,3527.145263671875,1.0,278.4429931640625,283.0278625488281,298.91473388671875,303.4511108398437,293.1499938964844,293.1499938964844,278.1499938964844,32844.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732486963272095,1.0,0.0,0.0,3.677814722061157,3.677838325500488,9.02553551895835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.5263671875,0.0,1540.5413818359375,1895.4371337890625,0.0,3153.28271484375,0.907863438129425,1.0,0.0,3.0,1.0,0.0
17768220,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7430928945541382,0.3410284221172333,0.3125103712081909,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8803580403327942,0.5779338479042053,0.5514891147613525,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9072670340538024,0.6329032778739929,0.444540798664093,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8175604939460754,0.4574136137962341,0.4383790791034698,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.648766279220581,0.2254296690225601,1.0437417030334473,284.8804626464844,284.95001220703125,302.1865234375,295.9217529296875,298.8932800292969,297.25115966796875,284.8809814453125,1.0,0.6658701300621033,0.4385356605052948,0.4385356605052948,1.0,1.0,-3.351213216781616,1.111372947692871,2.239840269088745,0.353532999753952,0.8473004102706909,0.8473004102706909,0.0,246.10943603515625,253.0,71521.0625,0.0,3551.803955078125,1.0,278.15704345703125,282.86749267578125,298.9397888183594,303.6087951660156,293.1499938964844,293.1499938964844,278.45001220703125,40415.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798108100891113,1.0,0.0,0.0,3.6287031173706055,3.628727674484253,8.786100238467043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.3408203125,0.0,1542.4495849609375,1895.4371337890625,0.0,3214.807373046875,0.905709147453308,1.0,0.0,3.0,1.0,0.0
17768280,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7430928945541382,0.3410284221172333,0.3125103712081909,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8803580403327942,0.5779338479042053,0.5514891147613525,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9072670340538024,0.6329032778739929,0.444540798664093,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8175604939460754,0.4574136137962341,0.4383790791034698,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.648766279220581,0.2254296690225601,1.0437417030334473,284.8804626464844,284.95001220703125,302.1865234375,295.9217529296875,298.8932800292969,297.25115966796875,284.8809814453125,1.0,0.6658701300621033,0.4385356605052948,0.4385356605052948,1.0,1.0,-3.351213216781616,1.111372947692871,2.239840269088745,0.353532999753952,0.8473004102706909,0.8473004102706909,0.0,246.10943603515625,253.0,71521.0625,0.0,3551.803955078125,1.0,278.15704345703125,282.86749267578125,298.9397888183594,303.6087951660156,293.1499938964844,293.1499938964844,278.45001220703125,40415.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798108100891113,1.0,0.0,0.0,3.6287031173706055,3.628727674484253,8.786100238467043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.3408203125,0.0,1542.4495849609375,1895.4371337890625,0.0,3214.807373046875,0.905709147453308,1.0,0.0,3.0,1.0,0.0
17768340,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7410113215446472,0.3409658372402191,0.3122773170471191,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8776472210884094,0.5776557326316833,0.5510084629058838,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9066459536552428,0.6372750997543335,0.4473510384559631,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8153925538063049,0.4575082659721374,0.4383058845996856,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6471062898635864,0.2255673855543136,1.04417884349823,285.0191955566406,284.95001220703125,302.1923522949219,295.91229248046875,298.89434814453125,297.25689697265625,285.0193786621094,1.0,0.6677541136741638,0.437209278345108,0.437209278345108,1.0,1.0,-3.3541595935821533,1.1091437339782717,2.245015859603882,0.349030077457428,0.9565791487693788,0.9565791487693788,0.0,249.00672912597656,256.0,70477.046875,0.0,3575.348388671875,1.0,278.44293212890625,283.0252685546875,298.8955383300781,303.426025390625,293.1499938964844,293.1499938964844,278.1499938964844,32875.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735602498054504,1.0,0.0,0.0,3.675210237503052,3.675234079360962,9.012757686832628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.6298828125,0.0,1537.8607177734375,1895.4371337890625,0.0,3156.204345703125,0.9073134660720824,1.0,0.0,3.0,1.0,0.0
17768400,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7410113215446472,0.3409658372402191,0.3122773170471191,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8776472210884094,0.5776557326316833,0.5510084629058838,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9066459536552428,0.6372750997543335,0.4473510384559631,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8153925538063049,0.4575082659721374,0.4383058845996856,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6471062898635864,0.2255673855543136,1.04417884349823,285.0191955566406,284.95001220703125,302.1923522949219,295.91229248046875,298.89434814453125,297.25689697265625,285.0193786621094,1.0,0.6677541136741638,0.437209278345108,0.437209278345108,1.0,1.0,-3.3541595935821533,1.1091437339782717,2.245015859603882,0.349030077457428,0.9565791487693788,0.9565791487693788,0.0,249.00672912597656,256.0,70477.046875,0.0,3575.348388671875,1.0,278.44293212890625,283.0252685546875,298.8955383300781,303.426025390625,293.1499938964844,293.1499938964844,278.1499938964844,32875.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735602498054504,1.0,0.0,0.0,3.675210237503052,3.675234079360962,9.012757686832628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.6298828125,0.0,1537.8607177734375,1895.4371337890625,0.0,3156.204345703125,0.9073134660720824,1.0,0.0,3.0,1.0,0.0
17768460,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7387740612030029,0.3401428759098053,0.3119393289089203,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8747772574424744,0.5765348076820374,0.5504259467124939,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.905769407749176,0.6405615210533142,0.4500017762184143,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8130741715431213,0.456959068775177,0.4381878674030304,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6454020142555237,0.2254094183444976,1.0447537899017334,284.88037109375,284.95001220703125,302.19561767578125,295.90313720703125,298.88824462890625,297.2535400390625,284.8808898925781,1.0,0.6696875095367432,0.4358841180801391,0.4358841180801391,1.0,1.0,-3.3567991256713867,1.1066787242889404,2.2501204013824463,0.3458732366561889,0.8460447192192078,0.8460447192192078,0.0,252.17030334472656,259.0,71426.0859375,0.0,3599.7119140625,1.0,278.1570739746094,282.8653869628906,298.9211120605469,303.58367919921875,293.1499938964844,293.1499938964844,278.45001220703125,40497.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801049590110779,1.0,0.0,0.0,3.625516653060913,3.625541210174561,8.770676345193351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.6513671875,0.0,1539.528564453125,1895.4371337890625,0.0,3217.56396484375,0.905101239681244,1.0,0.0,3.0,1.0,0.0
17768520,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7387740612030029,0.3401428759098053,0.3119393289089203,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8747772574424744,0.5765348076820374,0.5504259467124939,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.905769407749176,0.6405615210533142,0.4500017762184143,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8130741715431213,0.456959068775177,0.4381878674030304,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6454020142555237,0.2254094183444976,1.0447537899017334,284.88037109375,284.95001220703125,302.19561767578125,295.90313720703125,298.88824462890625,297.2535400390625,284.8808898925781,1.0,0.6696875095367432,0.4358841180801391,0.4358841180801391,1.0,1.0,-3.3567991256713867,1.1066787242889404,2.2501204013824463,0.3458732366561889,0.8460447192192078,0.8460447192192078,0.0,252.17030334472656,259.0,71426.0859375,0.0,3599.7119140625,1.0,278.1570739746094,282.8653869628906,298.9211120605469,303.58367919921875,293.1499938964844,293.1499938964844,278.45001220703125,40497.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801049590110779,1.0,0.0,0.0,3.625516653060913,3.625541210174561,8.770676345193351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.6513671875,0.0,1539.528564453125,1895.4371337890625,0.0,3217.56396484375,0.905101239681244,1.0,0.0,3.0,1.0,0.0
17768580,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7368698716163635,0.3400792181491852,0.3117017745971679,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8722596764564514,0.5761913061141968,0.5498803853988647,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.905343532562256,0.6449411511421204,0.4528115689754486,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8110281229019165,0.4570360481739044,0.4380945265293121,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6439022421836853,0.2255464494228363,1.0451663732528689,285.01837158203125,284.95001220703125,302.1959228515625,295.8942565917969,298.8868103027344,297.2586975097656,285.0185241699219,1.0,0.671544075012207,0.4345589280128479,0.4345589280128479,1.0,1.0,-3.359612464904785,1.1041923761367798,2.255420207977295,0.3436406850814819,0.9545348286628724,0.9545348286628724,0.0,255.0640563964844,262.0,70377.6640625,0.0,3622.996826171875,1.0,278.44293212890625,283.0227966308594,298.87725830078125,303.40106201171875,293.1499938964844,293.1499938964844,278.1499938964844,32932.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738035559654236,1.0,0.0,0.0,3.6719987392425537,3.672022581100464,8.997013196676562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3681640625,0.0,1534.6929931640625,1895.4371337890625,0.0,3158.486572265625,0.9066565036773682,1.0,0.0,3.0,1.0,0.0
17768640,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7368698716163635,0.3400792181491852,0.3117017745971679,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8722596764564514,0.5761913061141968,0.5498803853988647,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.905343532562256,0.6449411511421204,0.4528115689754486,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8110281229019165,0.4570360481739044,0.4380945265293121,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6439022421836853,0.2255464494228363,1.0451663732528689,285.01837158203125,284.95001220703125,302.1959228515625,295.8942565917969,298.8868103027344,297.2586975097656,285.0185241699219,1.0,0.671544075012207,0.4345589280128479,0.4345589280128479,1.0,1.0,-3.359612464904785,1.1041923761367798,2.255420207977295,0.3436406850814819,0.9545348286628724,0.9545348286628724,0.0,255.0640563964844,262.0,70377.6640625,0.0,3622.996826171875,1.0,278.44293212890625,283.0227966308594,298.87725830078125,303.40106201171875,293.1499938964844,293.1499938964844,278.1499938964844,32932.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738035559654236,1.0,0.0,0.0,3.6719987392425537,3.672022581100464,8.997013196676562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3681640625,0.0,1534.6929931640625,1895.4371337890625,0.0,3158.486572265625,0.9066565036773682,1.0,0.0,3.0,1.0,0.0
17768700,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7361168265342712,0.3398046791553497,0.3117091059684753,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8712269067764282,0.5757695436477661,0.5497727394104004,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9053485989570618,0.6467530131340027,0.4543262124061584,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8102060556411743,0.4568911790847778,0.4381949603557586,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6433443427085876,0.2255494594573974,1.0458441972732544,284.895263671875,284.95001220703125,302.19488525390625,295.88995361328125,298.8837585449219,297.2583923339844,284.8903503417969,1.0,0.6725620627403259,0.4338963627815246,0.4338963627815246,1.0,1.0,-3.362256050109864,1.1033813953399658,2.258874654769897,0.3429336547851562,0.8765122294425964,0.8765122294425964,0.0,256.4307556152344,262.0,71419.3359375,0.0,3637.1220703125,1.0,278.1974182128906,282.8776550292969,298.9158020019531,303.6156616210937,293.1499938964844,293.1499938964844,278.1499938964844,36106.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787358403205872,1.0,0.0,0.0,3.656996965408325,3.6570210456848153,8.923649374992237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.1220703125,0.0,1541.762451171875,1895.4371337890625,0.0,3204.732421875,0.9067524075508118,1.0,0.0,3.0,1.0,0.0
17768760,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7347671389579773,0.3392538726329803,0.3113591074943542,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8695333003997803,0.5750049352645874,0.5492326617240906,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.904605746269226,0.6482182145118713,0.4554567039012909,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8087717294692993,0.4564639627933502,0.437952846288681,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.642317533493042,0.2253814041614532,1.045704007148743,284.87994384765625,284.95001220703125,302.19293212890625,295.8856811523437,298.87811279296875,297.2547302246094,284.88055419921875,1.0,0.6734479069709778,0.4332573413848877,0.4332573413848877,1.0,1.0,-3.362091064453125,1.10159170627594,2.2604992389678955,0.3418392837047577,0.843841552734375,0.843841552734375,0.0,258.2274780273437,265.0,71312.1953125,0.0,3647.048583984375,1.0,278.1571655273437,282.8637390136719,298.9035949707031,303.5589294433594,293.1499938964844,293.1499938964844,278.45001220703125,40682.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803051710128784,1.0,0.0,0.0,3.6209795475006095,3.621004104614258,8.748738196118211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.7265625,0.0,1535.8775634765625,1895.4371337890625,0.0,3219.4404296875,0.904313325881958,1.0,0.0,3.0,1.0,0.0
17768820,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7329141497612,0.3391769230365753,0.3111132383346557,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8670628666877747,0.5745900273323059,0.5486233234405518,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9042089581489564,0.6525915861129761,0.4582612812519073,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8066979050636292,0.4565106332302093,0.4378340244293213,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6408641338348389,0.225505068898201,1.0460673570632937,285.0174560546875,284.95001220703125,302.1863098144531,295.8773803710937,298.8742370605469,297.2593078613281,285.0176086425781,1.0,0.6752749085426331,0.4319793581962585,0.4319793581962585,1.0,1.0,-3.3647210597991943,1.0991495847702026,2.265571594238281,0.3394103348255157,0.9516146779060364,0.9516146779060364,0.0,261.1249389648437,268.0,70267.0625,0.0,3669.989501953125,1.0,278.4429016113281,283.0209350585937,298.86016845703125,303.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,33024.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739553689956665,1.0,0.0,0.0,3.667675256729126,3.667698860168457,8.975839023150911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.5087890625,0.0,1530.5504150390625,1895.4371337890625,0.0,3159.910400390625,0.905790150165558,1.0,0.0,3.0,1.0,0.0
17768880,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7329141497612,0.3391769230365753,0.3111132383346557,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8670628666877747,0.5745900273323059,0.5486233234405518,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9042089581489564,0.6525915861129761,0.4582612812519073,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8066979050636292,0.4565106332302093,0.4378340244293213,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6408641338348389,0.225505068898201,1.0460673570632937,285.0174560546875,284.95001220703125,302.1863098144531,295.8773803710937,298.8742370605469,297.2593078613281,285.0176086425781,1.0,0.6752749085426331,0.4319793581962585,0.4319793581962585,1.0,1.0,-3.3647210597991943,1.0991495847702026,2.265571594238281,0.3394103348255157,0.9516146779060364,0.9516146779060364,0.0,261.1249389648437,268.0,70267.0625,0.0,3669.989501953125,1.0,278.4429016113281,283.0209350585937,298.86016845703125,303.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,33024.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739553689956665,1.0,0.0,0.0,3.667675256729126,3.667698860168457,8.975839023150911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.5087890625,0.0,1530.5504150390625,1895.4371337890625,0.0,3159.910400390625,0.905790150165558,1.0,0.0,3.0,1.0,0.0
17768940,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7308234572410583,0.3383382558822632,0.3107602298259735,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8643435835838318,0.5733370184898376,0.5479136109352112,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9034531116485596,0.65584796667099,0.4608956575393677,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8043588995933533,0.4559078514575958,0.4376658797264099,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6392934918403625,0.2253247946500778,1.0465539693832395,284.88018798828125,284.95001220703125,302.1756591796875,295.86932373046875,298.8629455566406,297.25494384765625,284.8807067871094,1.0,0.6771479249000549,0.430701345205307,0.430701345205307,1.0,1.0,-3.367003917694092,1.0966105461120603,2.2703933715820312,0.3362931609153747,0.8413568735122681,0.8413568735122681,0.0,264.29278564453125,271.0,71194.6796875,0.0,3693.6669921875,1.0,278.1571350097656,282.8633117675781,298.8869323730469,303.5339660644531,293.1499938964844,293.1499938964844,278.45001220703125,40870.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804364204406738,1.0,0.0,0.0,3.615334510803223,3.61535906791687,8.721481208340265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.765625,0.0,1531.0379638671875,1895.4371337890625,0.0,3220.67041015625,0.903294801712036,1.0,0.0,3.0,1.0,0.0
17769000,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7308234572410583,0.3383382558822632,0.3107602298259735,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8643435835838318,0.5733370184898376,0.5479136109352112,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9034531116485596,0.65584796667099,0.4608956575393677,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8043588995933533,0.4559078514575958,0.4376658797264099,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6392934918403625,0.2253247946500778,1.0465539693832395,284.88018798828125,284.95001220703125,302.1756591796875,295.86932373046875,298.8629455566406,297.25494384765625,284.8807067871094,1.0,0.6771479249000549,0.430701345205307,0.430701345205307,1.0,1.0,-3.367003917694092,1.0966105461120603,2.2703933715820312,0.3362931609153747,0.8413568735122681,0.8413568735122681,0.0,264.29278564453125,271.0,71194.6796875,0.0,3693.6669921875,1.0,278.1571350097656,282.8633117675781,298.8869323730469,303.5339660644531,293.1499938964844,293.1499938964844,278.45001220703125,40870.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804364204406738,1.0,0.0,0.0,3.615334510803223,3.61535906791687,8.721481208340265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.765625,0.0,1531.0379638671875,1895.4371337890625,0.0,3220.67041015625,0.903294801712036,1.0,0.0,3.0,1.0,0.0
17769060,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7289784550666809,0.3382493555545807,0.3105089366436004,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.861881673336029,0.5728610157966614,0.5472519993782043,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9030373096466064,0.6602171659469604,0.4636987149715423,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8022378087043762,0.4559274911880493,0.4375261664390564,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6378529667854309,0.2254368066787719,1.0468794107437134,285.0168762207031,284.95001220703125,302.16064453125,295.86151123046875,298.8566589355469,297.2594299316406,285.0170288085937,1.0,0.6789459586143494,0.4294818639755249,0.4294818639755249,1.0,1.0,-3.3694889545440674,1.0943399667739868,2.27514910697937,0.3325254917144775,0.94843590259552,0.94843590259552,0.0,267.18475341796875,274.0,70152.9453125,0.0,3716.295166015625,1.0,278.4428405761719,283.0201721191406,298.8440856933594,303.35260009765625,293.1499938964844,293.1499938964844,278.1499938964844,33117.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740413784980774,1.0,0.0,0.0,3.6622602939605713,3.6622838973999023,8.949353969001095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.2158203125,0.0,1525.2138671875,1895.4371337890625,0.0,3160.717041015625,0.9046811461448668,1.0,0.0,3.0,1.0,0.0
17769120,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7289784550666809,0.3382493555545807,0.3105089366436004,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.861881673336029,0.5728610157966614,0.5472519993782043,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9030373096466064,0.6602171659469604,0.4636987149715423,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8022378087043762,0.4559274911880493,0.4375261664390564,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6378529667854309,0.2254368066787719,1.0468794107437134,285.0168762207031,284.95001220703125,302.16064453125,295.86151123046875,298.8566589355469,297.2594299316406,285.0170288085937,1.0,0.6789459586143494,0.4294818639755249,0.4294818639755249,1.0,1.0,-3.3694889545440674,1.0943399667739868,2.27514910697937,0.3325254917144775,0.94843590259552,0.94843590259552,0.0,267.18475341796875,274.0,70152.9453125,0.0,3716.295166015625,1.0,278.4428405761719,283.0201721191406,298.8440856933594,303.35260009765625,293.1499938964844,293.1499938964844,278.1499938964844,33117.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740413784980774,1.0,0.0,0.0,3.6622602939605713,3.6622838973999023,8.949353969001095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.2158203125,0.0,1525.2138671875,1895.4371337890625,0.0,3160.717041015625,0.9046811461448668,1.0,0.0,3.0,1.0,0.0
