time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7269226312637329,0.3374033868312835,0.3101485669612884,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8592181205749512,0.5715570449829102,0.5464920997619629,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9023090600967408,0.6634591817855835,0.4663251340389251,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7999243140220642,0.4553031623363495,0.4373369812965393,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6363266706466675,0.225250244140625,1.0473376512527466,284.8807373046875,284.95001220703125,302.14093017578125,295.8539428710937,298.8427734375,297.255126953125,284.8812866210937,1.0,0.6807912588119507,0.4282623529434204,0.4282623529434204,1.0,1.0,-3.371632099151612,1.0919231176376345,2.2797091007232666,0.3288563787937164,0.8388770818710327,0.8388770818710327,0.0,270.3489074707031,277.0,71074.0390625,0.0,3739.676513671875,1.0,278.1571960449219,282.864013671875,298.8714599609375,303.5103454589844,293.1499938964844,293.1499938964844,278.45001220703125,41052.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805132508277893,1.0,0.0,0.0,3.6086692810058594,3.608693838119507,8.689353876434325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.8916015625,0.0,1525.0458984375,1895.4371337890625,0.0,3221.39013671875,0.9020408987998962,1.0,0.0,3.0,1.0,0.0
17769240,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7269226312637329,0.3374033868312835,0.3101485669612884,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8592181205749512,0.5715570449829102,0.5464920997619629,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9023090600967408,0.6634591817855835,0.4663251340389251,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7999243140220642,0.4553031623363495,0.4373369812965393,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6363266706466675,0.225250244140625,1.0473376512527466,284.8807373046875,284.95001220703125,302.14093017578125,295.8539428710937,298.8427734375,297.255126953125,284.8812866210937,1.0,0.6807912588119507,0.4282623529434204,0.4282623529434204,1.0,1.0,-3.371632099151612,1.0919231176376345,2.2797091007232666,0.3288563787937164,0.8388770818710327,0.8388770818710327,0.0,270.3489074707031,277.0,71074.0390625,0.0,3739.676513671875,1.0,278.1571960449219,282.864013671875,298.8714599609375,303.5103454589844,293.1499938964844,293.1499938964844,278.45001220703125,41052.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805132508277893,1.0,0.0,0.0,3.6086692810058594,3.608693838119507,8.689353876434325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.8916015625,0.0,1525.0458984375,1895.4371337890625,0.0,3221.39013671875,0.9020408987998962,1.0,0.0,3.0,1.0,0.0
17769300,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7257480025291443,0.3372275233268738,0.3098484575748443,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8577297329902649,0.5711417198181152,0.545937180519104,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9017890095710754,0.6654698848724365,0.4675325751304626,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7986037731170654,0.455173909664154,0.437095046043396,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6354242563247681,0.2252255380153656,1.0470991134643557,284.9986572265625,284.95001220703125,302.1291809082031,295.8502197265625,298.83721923828125,297.2558898925781,285.0025329589844,1.0,0.681617259979248,0.4276525974273681,0.4276525974273681,1.0,1.0,-3.371472120285034,1.0902620553970337,2.281209945678711,0.3268191218376159,0.91318678855896,0.91318678855896,0.0,271.9993896484375,277.0,70082.6328125,0.0,3748.80712890625,1.0,278.4010925292969,283.0015563964844,298.8250732421875,303.2884521484375,293.1499938964844,293.1499938964844,278.45001220703125,36263.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756608366966248,1.0,0.0,0.0,3.6319751739501953,3.6319990158081055,8.801952162684756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.2998046875,0.0,1515.17138671875,1895.4371337890625,0.0,3175.90380859375,0.9018155932426452,1.0,0.0,3.0,1.0,0.0
17769360,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7251220345497131,0.3372952044010162,0.3098848760128021,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8568320870399475,0.5710181593894958,0.5457777380943298,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9019250869750975,0.6677637100219727,0.4690986573696136,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7978577017784119,0.4552935659885406,0.4371739625930786,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6349468231201172,0.2253578156232834,1.0476453304290771,285.0165405273437,284.95001220703125,302.1161499023437,295.8465576171875,298.8332824707031,297.25946044921875,285.01666259765625,1.0,0.682562530040741,0.4270579516887665,0.4270579516887665,1.0,1.0,-3.37395453453064,1.089592218399048,2.284362316131592,0.3252764940261841,0.9453852772712708,0.9453852772712708,0.0,273.2444152832031,280.0,70036.78125,0.0,3761.993408203125,1.0,278.4428405761719,283.0204162597656,298.8288269042969,303.3293762207031,293.1499938964844,293.1499938964844,278.1499938964844,33184.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740911483764648,1.0,0.0,0.0,3.656054735183716,3.656078100204468,8.919050742406398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.07421875,0.0,1518.815185546875,1895.4371337890625,0.0,3161.183837890625,0.9033645391464232,1.0,0.0,3.0,1.0,0.0
17769420,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7230985164642334,0.3364205360412597,0.3094996213912964,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8542438745498657,0.5696399211883545,0.5449485778808594,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9011915922164916,0.6708567142486572,0.4716315269470215,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7955969572067261,0.4546297490596771,0.4369487166404724,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6334809064865112,0.2251639068126678,1.0480724573135376,284.8810729980469,284.95001220703125,302.0859680175781,295.8393249511719,298.81573486328125,297.25457763671875,284.8816223144531,1.0,0.6843703389167786,0.4258686006069183,0.4258686006069183,1.0,1.0,-3.3757925033569336,1.0870792865753174,2.288713216781616,0.3221509456634521,0.8362160921096802,0.8362160921096802,0.0,276.4256896972656,283.0,70945.9375,0.0,3784.789306640625,1.0,278.1572265625,282.8654479980469,298.85675048828125,303.4872131347656,293.1499938964844,293.1499938964844,278.45001220703125,41235.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805532455444336,1.0,0.0,0.0,3.6010665893554688,3.601091146469116,8.652779115436715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.3701171875,0.0,1518.0552978515625,1895.4371337890625,0.0,3221.764892578125,0.9005821347236633,1.0,0.0,3.0,1.0,0.0
17769480,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7230985164642334,0.3364205360412597,0.3094996213912964,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8542438745498657,0.5696399211883545,0.5449485778808594,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9011915922164916,0.6708567142486572,0.4716315269470215,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7955969572067261,0.4546297490596771,0.4369487166404724,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6334809064865112,0.2251639068126678,1.0480724573135376,284.8810729980469,284.95001220703125,302.0859680175781,295.8393249511719,298.81573486328125,297.25457763671875,284.8816223144531,1.0,0.6843703389167786,0.4258686006069183,0.4258686006069183,1.0,1.0,-3.3757925033569336,1.0870792865753174,2.288713216781616,0.3221509456634521,0.8362160921096802,0.8362160921096802,0.0,276.4256896972656,283.0,70945.9375,0.0,3784.789306640625,1.0,278.1572265625,282.8654479980469,298.85675048828125,303.4872131347656,293.1499938964844,293.1499938964844,278.45001220703125,41235.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805532455444336,1.0,0.0,0.0,3.6010665893554688,3.601091146469116,8.652779115436715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.3701171875,0.0,1518.0552978515625,1895.4371337890625,0.0,3221.764892578125,0.9005821347236633,1.0,0.0,3.0,1.0,0.0
17769540,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7219047546386719,0.3362305760383606,0.3091816306114197,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8527548313140869,0.5691807270050049,0.5443450808525085,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9006667137145996,0.672896683216095,0.4728446304798126,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7942684888839722,0.454483151435852,0.4366848468780517,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.632585883140564,0.2251386046409607,1.0478215217590332,285.0005187988281,284.95001220703125,302.0679931640625,295.8356018066406,298.8080749511719,297.2552490234375,285.0038146972656,1.0,0.6852100491523743,0.4252501428127289,0.4252501428127289,1.0,1.0,-3.3755178451538086,1.0853241682052612,2.290193796157837,0.3203050494194031,0.912225902080536,0.912225902080536,0.0,278.1369934082031,283.0,69952.5703125,0.0,3794.002197265625,1.0,278.4044189453125,283.004638671875,298.8098449707031,303.26629638671875,293.1499938964844,293.1499938964844,278.45001220703125,36114.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755348920822144,1.0,0.0,0.0,3.626378536224365,3.6264023780822754,8.774847515269357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.0986328125,0.0,1507.8980712890625,1895.4371337890625,0.0,3174.722412109375,0.9003774523735046,1.0,0.0,3.0,1.0,0.0
17769600,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7213189601898193,0.3362790644168854,0.3092079162597656,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.851925253868103,0.5690287351608276,0.5441662073135376,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9008046984672546,0.6750661134719849,0.4743233323097229,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7935780882835388,0.4545786380767822,0.4367474019527435,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6321524977684021,0.2252606153488159,1.0483362674713137,285.0155944824219,284.95001220703125,302.04998779296875,295.83221435546875,298.8025207519531,297.25860595703125,285.0157165527344,1.0,0.6860992908477783,0.4246792495250702,0.4246792495250702,1.0,1.0,-3.377803087234497,1.0846186876296997,2.293184518814087,0.3190048933029175,0.9417160153388976,0.9417160153388976,0.0,279.3280334472656,286.0,69909.7109375,0.0,3806.442626953125,1.0,278.4427490234375,283.02117919921875,298.8145446777344,303.30682373046875,293.1499938964844,293.1499938964844,278.1499938964844,33283.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740991353988647,1.0,0.0,0.0,3.648668527603149,3.648692131042481,8.883050668373471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.7880859375,0.0,1511.371826171875,1895.4371337890625,0.0,3161.2587890625,0.901819348335266,1.0,0.0,3.0,1.0,0.0
17769660,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7193114161491394,0.3353789150714874,0.3087953329086303,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8494176864624023,0.5675981044769287,0.543280303478241,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9001073837280273,0.67812180519104,0.4768222272396087,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7913734316825867,0.4538818299770355,0.4364866912364959,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.630737841129303,0.225055918097496,1.0487078428268433,284.88134765625,284.95001220703125,302.0102844238281,295.82586669921875,298.7820129394531,297.2537536621094,284.8819274902344,1.0,0.6878670454025269,0.4235067367553711,0.4235067367553711,1.0,1.0,-3.379390001296997,1.0820146799087524,2.297375440597534,0.3161367177963257,0.8331122994422913,0.8331122994422913,0.0,282.50592041015625,274.0,70805.5703125,0.0,3828.654052734375,1.0,278.15728759765625,282.867919921875,298.8429260253906,303.4640197753906,293.1499938964844,293.1499938964844,278.45001220703125,41457.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804914355278015,1.0,0.0,0.0,3.5920724868774414,3.5920968055725098,8.609609949417063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.578125,0.0,1509.854736328125,1895.4371337890625,0.0,3221.186279296875,0.8988652229309082,1.0,0.0,3.0,1.0,0.0
17769720,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7193114161491394,0.3353789150714874,0.3087953329086303,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8494176864624023,0.5675981044769287,0.543280303478241,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9001073837280273,0.67812180519104,0.4768222272396087,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7913734316825867,0.4538818299770355,0.4364866912364959,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.630737841129303,0.225055918097496,1.0487078428268433,284.88134765625,284.95001220703125,302.0102844238281,295.82586669921875,298.7820129394531,297.2537536621094,284.8819274902344,1.0,0.6878670454025269,0.4235067367553711,0.4235067367553711,1.0,1.0,-3.379390001296997,1.0820146799087524,2.297375440597534,0.3161367177963257,0.8331122994422913,0.8331122994422913,0.0,282.50592041015625,274.0,70805.5703125,0.0,3828.654052734375,1.0,278.15728759765625,282.867919921875,298.8429260253906,303.4640197753906,293.1499938964844,293.1499938964844,278.45001220703125,41457.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804914355278015,1.0,0.0,0.0,3.5920724868774414,3.5920968055725098,8.609609949417063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.578125,0.0,1509.854736328125,1895.4371337890625,0.0,3221.186279296875,0.8988652229309082,1.0,0.0,3.0,1.0,0.0
17769780,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7211252450942993,0.3352354168891907,0.3082371354103088,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8515532612800598,0.5669496059417725,0.5421894788742065,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9047815203666688,0.68232661485672,0.4793057143688202,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.793730616569519,0.4538116157054901,0.435992956161499,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6324822902679443,0.2251583188772201,1.0476809740066528,285.0129699707031,284.95001220703125,301.9691162109375,295.82086181640625,298.76727294921875,297.2580261230469,285.0129699707031,1.0,0.685402512550354,0.422334223985672,0.422334223985672,1.0,1.0,-3.378559112548828,1.0785399675369265,2.3000192642211914,0.3127512633800506,0.9360039830207824,0.9360039830207824,0.0,278.4232788085937,262.0,69741.5546875,0.0,3803.107177734375,1.0,278.4426574707031,283.0216979980469,298.8022766113281,303.28387451171875,293.1499938964844,293.1499938964844,278.1499938964844,33462.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738638758659363,1.0,0.0,0.0,3.639497041702272,3.6395204067230233,8.838448479764338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.1318359375,0.0,1502.5841064453125,1895.4371337890625,0.0,3159.05224609375,0.8999667763710022,1.0,0.0,3.0,1.0,0.0
17769840,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7211252450942993,0.3352354168891907,0.3082371354103088,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8515532612800598,0.5669496059417725,0.5421894788742065,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9047815203666688,0.68232661485672,0.4793057143688202,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.793730616569519,0.4538116157054901,0.435992956161499,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6324822902679443,0.2251583188772201,1.0476809740066528,285.0129699707031,284.95001220703125,301.9691162109375,295.82086181640625,298.76727294921875,297.2580261230469,285.0129699707031,1.0,0.685402512550354,0.422334223985672,0.422334223985672,1.0,1.0,-3.378559112548828,1.0785399675369265,2.3000192642211914,0.3127512633800506,0.9360039830207824,0.9360039830207824,0.0,278.4232788085937,262.0,69741.5546875,0.0,3803.107177734375,1.0,278.4426574707031,283.0216979980469,298.8022766113281,303.28387451171875,293.1499938964844,293.1499938964844,278.1499938964844,33462.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738638758659363,1.0,0.0,0.0,3.639497041702272,3.6395204067230233,8.838448479764338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.1318359375,0.0,1502.5841064453125,1895.4371337890625,0.0,3159.05224609375,0.8999667763710022,1.0,0.0,3.0,1.0,0.0
17769900,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7230666279792786,0.3349424600601196,0.3080302476882934,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8538902401924133,0.5663936138153076,0.5417479276657104,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9086876511573792,0.6840333938598633,0.4806088805198669,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7961592078208923,0.453605443239212,0.4358319640159607,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6342728734016418,0.2251621782779693,1.0473976135253906,284.8908996582031,284.95001220703125,301.947998046875,295.8187866210937,298.75787353515625,297.2574768066406,284.88629150390625,1.0,0.6834889054298401,0.4217479825019836,0.4217479825019836,1.0,1.0,-3.3788180351257324,1.0770362615585327,2.3017818927764893,0.3112425506114959,0.8569008111953735,0.8569008111953735,0.0,274.6874389648437,262.0,70720.1796875,0.0,3782.1943359375,1.0,278.1982116699219,282.8798522949219,298.8431091308594,303.4969787597656,293.1499938964844,293.1499938964844,278.1499938964844,37162.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786442875862122,1.0,0.0,0.0,3.6196210384368896,3.6196448802948,8.742175054976542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.923828125,0.0,1508.2603759765625,1895.4371337890625,0.0,3203.8740234375,0.8996281027793884,1.0,0.0,3.0,1.0,0.0
17769960,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7248484492301941,0.3344096541404724,0.3074698150157928,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8561578392982483,0.5655355453491211,0.5408801436424255,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9126119017601012,0.6854174733161926,0.4815078973770141,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7985061407089233,0.4531475007534027,0.4353249669075012,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6360064744949341,0.2250189483165741,1.046260118484497,284.8788146972656,284.95001220703125,301.926513671875,295.8170166015625,298.7464294433594,297.2539978027344,284.87945556640625,1.0,0.6811066269874573,0.4212023615837097,0.4212023615837097,1.0,1.0,-3.376208543777466,1.0746008157730105,2.301607847213745,0.3094334900379181,0.8255447745323181,0.8255447745323181,0.0,270.7071228027344,250.0,70554.25,0.0,3752.926513671875,1.0,278.157470703125,282.8702087402344,298.8329162597656,303.43878173828125,293.1499938964844,293.1499938964844,278.45001220703125,42160.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799949288368225,1.0,0.0,0.0,3.577558279037476,3.577582836151123,8.540174576410209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.8447265625,0.0,1499.239013671875,1895.4371337890625,0.0,3216.533203125,0.8965169191360474,1.0,0.0,3.0,1.0,0.0
17770020,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7301206588745117,0.3343743681907654,0.306791752576828,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8627536296844482,0.5649363398551941,0.5396060943603516,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9233851432800292,0.6896967887878418,0.4838714599609375,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8051422238349915,0.4531442821025848,0.4346637725830078,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6409075856208801,0.2252320349216461,1.0446192026138306,285.00909423828125,284.95001220703125,301.8824768066406,295.8141784667969,298.7318420410156,297.25927734375,285.0091247558594,1.0,0.6757429838180542,0.4201111197471618,0.4201111197471618,1.0,1.0,-3.373924970626831,1.07081401348114,2.3031108379364014,0.3060150742530823,0.9254456758499146,0.9254456758499146,0.0,260.7568664550781,238.0,69488.6640625,0.0,3690.12890625,1.0,278.44256591796875,283.0231628417969,298.7944030761719,303.25909423828125,293.1499938964844,293.1499938964844,278.1499938964844,33905.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730983734130859,1.0,0.0,0.0,3.624956369400024,3.624979734420776,8.767966050982068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.470703125,0.0,1489.9222412109375,1895.4371337890625,0.0,3151.87255859375,0.8972252607345581,1.0,0.0,3.0,1.0,0.0
17770080,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7301206588745117,0.3343743681907654,0.306791752576828,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8627536296844482,0.5649363398551941,0.5396060943603516,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9233851432800292,0.6896967887878418,0.4838714599609375,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8051422238349915,0.4531442821025848,0.4346637725830078,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6409075856208801,0.2252320349216461,1.0446192026138306,285.00909423828125,284.95001220703125,301.8824768066406,295.8141784667969,298.7318420410156,297.25927734375,285.0091247558594,1.0,0.6757429838180542,0.4201111197471618,0.4201111197471618,1.0,1.0,-3.373924970626831,1.07081401348114,2.3031108379364014,0.3060150742530823,0.9254456758499146,0.9254456758499146,0.0,260.7568664550781,238.0,69488.6640625,0.0,3690.12890625,1.0,278.44256591796875,283.0231628417969,298.7944030761719,303.25909423828125,293.1499938964844,293.1499938964844,278.1499938964844,33905.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730983734130859,1.0,0.0,0.0,3.624956369400024,3.624979734420776,8.767966050982068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.470703125,0.0,1489.9222412109375,1895.4371337890625,0.0,3151.87255859375,0.8972252607345581,1.0,0.0,3.0,1.0,0.0
17770140,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7361361384391785,0.333651602268219,0.3060020804405212,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8704483509063721,0.5635823011398315,0.5382281541824341,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9355380535125732,0.6928555369377136,0.4860303401947021,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.81253582239151,0.4525505900382995,0.4339402019977569,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6466979384422302,0.2252021580934524,1.0431300401687622,284.88018798828125,284.95001220703125,301.83709716796875,295.812255859375,298.7109680175781,297.2560729980469,284.880859375,1.0,0.6698909997940063,0.419019877910614,0.419019877910614,1.0,1.0,-3.371262788772583,1.066872000694275,2.3043909072875977,0.3027556836605072,0.8174185156822205,0.8174185156822205,0.0,250.06446838378903,226.0,70267.9453125,0.0,3622.2236328125,1.0,278.15753173828125,282.8770446777344,298.8271484375,303.41363525390625,293.1499938964844,293.1499938964844,278.45001220703125,42925.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879075288772583,1.0,0.0,0.0,3.557872772216797,3.557897090911865,8.446448305221566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.2421875,0.0,1483.5753173828125,1895.4371337890625,0.0,3207.9140625,0.893137514591217,1.0,0.0,3.0,1.0,0.0
17770200,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7361361384391785,0.333651602268219,0.3060020804405212,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8704483509063721,0.5635823011398315,0.5382281541824341,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9355380535125732,0.6928555369377136,0.4860303401947021,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.81253582239151,0.4525505900382995,0.4339402019977569,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6466979384422302,0.2252021580934524,1.0431300401687622,284.88018798828125,284.95001220703125,301.83709716796875,295.812255859375,298.7109680175781,297.2560729980469,284.880859375,1.0,0.6698909997940063,0.419019877910614,0.419019877910614,1.0,1.0,-3.371262788772583,1.066872000694275,2.3043909072875977,0.3027556836605072,0.8174185156822205,0.8174185156822205,0.0,250.06446838378903,226.0,70267.9453125,0.0,3622.2236328125,1.0,278.15753173828125,282.8770446777344,298.8271484375,303.41363525390625,293.1499938964844,293.1499938964844,278.45001220703125,42925.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879075288772583,1.0,0.0,0.0,3.557872772216797,3.557897090911865,8.446448305221566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.2421875,0.0,1483.5753173828125,1895.4371337890625,0.0,3207.9140625,0.893137514591217,1.0,0.0,3.0,1.0,0.0
17770260,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.743374228477478,0.3336954116821289,0.3053468465805053,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8796606659889221,0.5630316138267517,0.5369473099708557,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9492510557174684,0.6971954703330994,0.4883969128131866,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8208283185958862,0.4526048600673675,0.4332795739173889,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6536210179328918,0.225509911775589,1.0416488647460938,285.0091552734375,284.95001220703125,301.7903747558594,295.81103515625,298.69647216796875,297.2619323730469,285.0092163085937,1.0,0.6636961102485657,0.4180407226085663,0.4180407226085663,1.0,1.0,-3.369194984436035,1.0634504556655884,2.305744409561157,0.2996568381786346,0.9168581962585448,0.9168581962585448,0.0,238.54608154296875,214.0,69230.8203125,0.0,3551.09228515625,1.0,278.4423828125,283.0286560058594,298.7908020019531,303.2379455566406,293.1499938964844,293.1499938964844,278.1499938964844,34207.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720804452896118,1.0,0.0,0.0,3.606992483139038,3.60701584815979,8.681280405653524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.751953125,0.0,1472.591552734375,1895.4371337890625,0.0,3142.325439453125,0.8935575485229492,1.0,0.0,3.0,1.0,0.0
17770320,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.743374228477478,0.3336954116821289,0.3053468465805053,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8796606659889221,0.5630316138267517,0.5369473099708557,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9492510557174684,0.6971954703330994,0.4883969128131866,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8208283185958862,0.4526048600673675,0.4332795739173889,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6536210179328918,0.225509911775589,1.0416488647460938,285.0091552734375,284.95001220703125,301.7903747558594,295.81103515625,298.69647216796875,297.2619323730469,285.0092163085937,1.0,0.6636961102485657,0.4180407226085663,0.4180407226085663,1.0,1.0,-3.369194984436035,1.0634504556655884,2.305744409561157,0.2996568381786346,0.9168581962585448,0.9168581962585448,0.0,238.54608154296875,214.0,69230.8203125,0.0,3551.09228515625,1.0,278.4423828125,283.0286560058594,298.7908020019531,303.2379455566406,293.1499938964844,293.1499938964844,278.1499938964844,34207.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720804452896118,1.0,0.0,0.0,3.606992483139038,3.60701584815979,8.681280405653524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.751953125,0.0,1472.591552734375,1895.4371337890625,0.0,3142.325439453125,0.8935575485229492,1.0,0.0,3.0,1.0,0.0
17770380,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7513015866279602,0.3330392241477966,0.3045842349529266,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8897296786308289,0.5617324113845825,0.5355777740478516,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9629887938499452,0.7003910541534424,0.4905570149421692,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8296145796775818,0.4520584642887115,0.4325661659240722,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6613620519638062,0.2255585938692093,1.0403646230697632,284.8836669921875,284.95001220703125,301.7423095703125,295.8103942871094,298.67486572265625,297.2580871582031,284.88433837890625,1.0,0.6573860049247742,0.4170615375041961,0.4170615375041961,1.0,1.0,-3.366835355758667,1.0599161386489868,2.30691909790039,0.2967392206192016,0.8123365044593811,0.8123365044593811,0.0,227.04586791992188,202.0,69999.3046875,0.0,3479.4521484375,1.0,278.1576843261719,282.88592529296875,298.8251953125,303.3938903808594,293.1499938964844,293.1499938964844,278.45001220703125,43272.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780491352081299,1.0,0.0,0.0,3.537729501724243,3.5377538204193115,8.351078690793656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.5732421875,0.0,1464.5523681640625,1895.4371337890625,0.0,3198.294921875,0.8891523480415344,1.0,0.0,3.0,1.0,0.0
17770440,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7513015866279602,0.3330392241477966,0.3045842349529266,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8897296786308289,0.5617324113845825,0.5355777740478516,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9629887938499452,0.7003910541534424,0.4905570149421692,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8296145796775818,0.4520584642887115,0.4325661659240722,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6613620519638062,0.2255585938692093,1.0403646230697632,284.8836669921875,284.95001220703125,301.7423095703125,295.8103942871094,298.67486572265625,297.2580871582031,284.88433837890625,1.0,0.6573860049247742,0.4170615375041961,0.4170615375041961,1.0,1.0,-3.366835355758667,1.0599161386489868,2.30691909790039,0.2967392206192016,0.8123365044593811,0.8123365044593811,0.0,227.04586791992188,202.0,69999.3046875,0.0,3479.4521484375,1.0,278.1576843261719,282.88592529296875,298.8251953125,303.3938903808594,293.1499938964844,293.1499938964844,278.45001220703125,43272.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780491352081299,1.0,0.0,0.0,3.537729501724243,3.5377538204193115,8.351078690793656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.5732421875,0.0,1464.5523681640625,1895.4371337890625,0.0,3198.294921875,0.8891523480415344,1.0,0.0,3.0,1.0,0.0
17770500,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7555077075958252,0.3329713046550751,0.3041121661663055,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8950318098068237,0.5613518953323364,0.5347704291343689,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9697253704071044,0.7024279236793518,0.4915577471256256,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8342021703720093,0.4519852697849273,0.4320910274982452,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6654535531997681,0.2256685197353363,1.0393495559692385,284.9969482421875,284.95001220703125,301.7178039550781,295.8102722167969,298.6663513183594,297.2596130371094,285.000244140625,1.0,0.654106855392456,0.4165719449520111,0.4165719449520111,1.0,1.0,-3.3647022247314453,1.057814598083496,2.306887626647949,0.2950396537780761,0.8840303421020508,0.8840303421020508,0.0,221.2846221923828,202.0,69049.796875,0.0,3441.4033203125,1.0,278.3993530273437,283.01885986328125,298.7821044921875,303.1769714355469,293.1499938964844,293.1499938964844,278.45001220703125,37618.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728795051574707,1.0,0.0,0.0,3.564225673675537,3.564249277114868,8.476639550281106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.798828125,0.0,1451.6424560546875,1895.4371337890625,0.0,3149.820068359375,0.8883803486824036,1.0,0.0,3.0,1.0,0.0
17770560,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7606952786445618,0.3331241905689239,0.3039575517177582,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9013891220092772,0.5612277984619141,0.5343348979949951,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9771657586097716,0.7047502398490906,0.4929284751415252,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8397138714790344,0.4521403610706329,0.4319216012954712,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6703920960426331,0.2259275615215301,1.0391029119491575,285.010986328125,284.95001220703125,301.6929931640625,295.8102111816406,298.65997314453125,297.26422119140625,285.01104736328125,1.0,0.6509280800819397,0.4160992801189422,0.4160992801189422,1.0,1.0,-3.3651366233825684,1.05667245388031,2.308464288711548,0.2937430441379547,0.9122676253318788,0.9122676253318788,0.0,215.1112670898437,190.0,68992.4296875,0.0,3406.96240234375,1.0,278.4422912597656,283.0357971191406,298.7898254394531,303.2208557128906,293.1499938964844,293.1499938964844,278.1499938964844,34221.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710524439811707,1.0,0.0,0.0,3.588964462280273,3.5889875888824463,8.594718110543909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.279296875,0.0,1453.2318115234375,1895.4371337890625,0.0,3132.68310546875,0.8895386457443237,1.0,0.0,3.0,1.0,0.0
17770620,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7710145711898804,0.3325057327747345,0.303219586610794,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9146445989608764,0.5599613189697266,0.5329846739768982,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9904314875602722,0.7079485654830933,0.4950859844684601,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8508206605911255,0.4516164660453796,0.4312199652194977,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6803706288337708,0.2260266691446304,1.0380091667175293,284.88653564453125,284.95001220703125,301.6424255371094,295.810302734375,298.6376342773437,297.260009765625,284.88720703125,1.0,0.6444491744041443,0.4151539206504822,0.4151539206504822,1.0,1.0,-3.363070011138916,1.0533289909362793,2.3097410202026367,0.2909552752971649,0.810093104839325,0.810093104839325,0.0,203.40377807617188,178.0,69762.78125,0.0,3334.98876953125,1.0,278.1578369140625,282.89410400390625,298.8253173828125,303.37847900390625,293.1499938964844,293.1499938964844,278.45001220703125,43217.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770732879638672,1.0,0.0,0.0,3.5198142528533936,3.519838333129883,8.266711120086256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.6455078125,0.0,1445.174560546875,1895.4371337890625,0.0,3189.14697265625,0.8851546049118042,1.0,0.0,3.0,1.0,0.0
17770680,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7710145711898804,0.3325057327747345,0.303219586610794,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9146445989608764,0.5599613189697266,0.5329846739768982,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9904314875602722,0.7079485654830933,0.4950859844684601,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8508206605911255,0.4516164660453796,0.4312199652194977,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6803706288337708,0.2260266691446304,1.0380091667175293,284.88653564453125,284.95001220703125,301.6424255371094,295.810302734375,298.6376342773437,297.260009765625,284.88720703125,1.0,0.6444491744041443,0.4151539206504822,0.4151539206504822,1.0,1.0,-3.363070011138916,1.0533289909362793,2.3097410202026367,0.2909552752971649,0.810093104839325,0.810093104839325,0.0,203.40377807617188,178.0,69762.78125,0.0,3334.98876953125,1.0,278.1578369140625,282.89410400390625,298.8253173828125,303.37847900390625,293.1499938964844,293.1499938964844,278.45001220703125,43217.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770732879638672,1.0,0.0,0.0,3.5198142528533936,3.519838333129883,8.266711120086256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.6455078125,0.0,1445.174560546875,1895.4371337890625,0.0,3189.14697265625,0.8851546049118042,1.0,0.0,3.0,1.0,0.0
17770740,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7777884006500244,0.3324882090091705,0.3027143478393554,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9237918853759766,0.5595713257789612,0.5320830941200256,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.997971534729004,0.7104611992835999,0.4963392317295074,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8581372499465942,0.4515834152698517,0.4307007491588592,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6868294477462769,0.2262112945318222,1.0370010137557983,285.0057983398437,284.95001220703125,301.61151123046875,295.8104553222656,298.6275634765625,297.26251220703125,285.0072021484375,1.0,0.6404494047164917,0.4145867228507995,0.4145867228507995,1.0,1.0,-3.3610360622406006,1.051047682762146,2.309988498687744,0.2890392541885376,0.8900200128555298,0.8900200128555298,0.0,196.35711669921875,178.0,68810.1171875,0.0,3289.931884765625,1.0,278.4144287109375,283.0330810546875,298.7812194824219,303.1693115234375,293.1499938964844,293.1499938964844,278.45001220703125,36220.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712279200553894,1.0,0.0,0.0,3.5558221340179443,3.555845260620117,8.436714438175841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0380859375,0.0,1432.5,1895.4371337890625,0.0,3134.328857421875,0.884721040725708,1.0,0.0,3.0,1.0,0.0
17770800,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7819468975067139,0.3325908780097961,0.3026531934738159,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9293217658996582,0.5594495534896851,0.5318007469177246,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.7125375866889954,0.4927519261837005,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8625844717025757,0.4516870677471161,0.4306269288063049,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6907472610473633,0.2264152616262436,1.037115216255188,285.0093994140625,284.95001220703125,301.5906677246094,295.810546875,298.6222229003906,297.2666320800781,285.00860595703125,1.0,0.6375654935836792,0.4142085909843445,0.4142085909843445,1.0,1.0,-3.355957508087158,1.048173189163208,2.30778431892395,0.2876735627651214,0.908147931098938,0.908147931098938,0.0,192.3206024169922,166.0,68713.765625,0.0,3255.674072265625,1.0,278.4421081542969,283.0399169921875,298.7904052734375,303.2065734863281,293.1499938964844,293.1499938964844,278.1499938964844,34143.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701048493385315,1.0,0.0,0.0,3.571985483169556,3.5720083713531494,8.51358834097482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.7607421875,0.0,1434.495849609375,1895.4371337890625,0.0,3123.79443359375,0.885637640953064,1.0,0.0,3.0,1.0,0.0
17770860,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.791017472743988,0.3318614661693573,0.3019557595252991,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.941419005393982,0.5580402612686157,0.5304744243621826,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.7193158864974976,0.4753368496894836,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8725642561912537,0.4510256946086883,0.4299529194831848,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6994814276695251,0.2264619469642639,1.0364426374435425,284.87322998046875,284.95001220703125,301.5376892089844,295.8108215332031,298.60870361328125,297.2776794433594,284.87359619140625,1.0,0.6292914748191833,0.4133155345916748,0.4133155345916748,1.0,1.0,-3.3314008712768555,1.03696870803833,2.2944321632385254,0.2819462418556213,0.7919406890869141,0.7919406890869141,0.0,182.9785614013672,154.0,69088.0390625,0.0,3146.984130859375,1.0,278.1580505371094,282.8944702148437,298.82275390625,303.3404846191406,293.1499938964844,293.1499938964844,278.45001220703125,45113.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755783438682556,1.0,0.0,0.0,3.4856624603271484,3.4856865406036377,8.107070925689186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.5390625,0.0,1423.0230712890625,1895.4371337890625,0.0,3175.1298828125,0.8800545930862427,1.0,0.0,3.0,1.0,0.0
17770920,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.791017472743988,0.3318614661693573,0.3019557595252991,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.941419005393982,0.5580402612686157,0.5304744243621826,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.7193158864974976,0.4753368496894836,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8725642561912537,0.4510256946086883,0.4299529194831848,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6994814276695251,0.2264619469642639,1.0364426374435425,284.87322998046875,284.95001220703125,301.5376892089844,295.8108215332031,298.60870361328125,297.2776794433594,284.87359619140625,1.0,0.6292914748191833,0.4133155345916748,0.4133155345916748,1.0,1.0,-3.3314008712768555,1.03696870803833,2.2944321632385254,0.2819462418556213,0.7919406890869141,0.7919406890869141,0.0,182.9785614013672,154.0,69088.0390625,0.0,3146.984130859375,1.0,278.1580505371094,282.8944702148437,298.82275390625,303.3404846191406,293.1499938964844,293.1499938964844,278.45001220703125,45113.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755783438682556,1.0,0.0,0.0,3.4856624603271484,3.4856865406036377,8.107070925689186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.5390625,0.0,1423.0230712890625,1895.4371337890625,0.0,3175.1298828125,0.8800545930862427,1.0,0.0,3.0,1.0,0.0
17770980,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8021417260169983,0.3318710029125213,0.301384299993515,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9555636048316956,0.5573810338973999,0.5292292237281799,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.7297691702842712,0.4555130302906036,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8848196268081665,0.4509441256523132,0.4292937219142914,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7099043726921082,0.2268674075603485,1.0358598232269287,284.98297119140625,284.95001220703125,301.48358154296875,295.8109436035156,298.6100158691406,297.3107604980469,284.9826965332031,1.0,0.6200941205024719,0.4124225080013275,0.4124225080013275,1.0,1.0,-3.3038806915283203,1.0247294902801514,2.279151201248169,0.2757938206195831,0.8677480220794678,0.8677480220794678,0.0,172.7323455810547,172.0,67756.3125,0.0,3028.6748046875,1.0,278.4407958984375,283.0335998535156,298.78546142578125,303.1445617675781,293.1499938964844,293.1499938964844,278.75,36814.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674196004867554,1.0,0.0,0.0,3.52534294128418,3.525365829467773,8.292701636491984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.0009765625,0.0,1404.7401123046875,1895.4371337890625,0.0,3098.604248046875,0.8785024881362915,1.0,0.0,3.0,1.0,0.0
