time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8021417260169983,0.3318710029125213,0.301384299993515,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9555636048316956,0.5573810338973999,0.5292292237281799,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.7297691702842712,0.4555130302906036,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8848196268081665,0.4509441256523132,0.4292937219142914,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7099043726921082,0.2268674075603485,1.0358598232269287,284.98297119140625,284.95001220703125,301.48358154296875,295.8109436035156,298.6100158691406,297.3107604980469,284.9826965332031,1.0,0.6200941205024719,0.4124225080013275,0.4124225080013275,1.0,1.0,-3.3038806915283203,1.0247294902801514,2.279151201248169,0.2757938206195831,0.8677480220794678,0.8677480220794678,0.0,172.7323455810547,172.0,67756.3125,0.0,3028.6748046875,1.0,278.4407958984375,283.0335998535156,298.78546142578125,303.1445617675781,293.1499938964844,293.1499938964844,278.75,36814.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674196004867554,1.0,0.0,0.0,3.52534294128418,3.525365829467773,8.292701636491984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.0009765625,0.0,1404.7401123046875,1895.4371337890625,0.0,3098.604248046875,0.8785024881362915,1.0,0.0,3.0,1.0,0.0
17771100,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8042004108428955,0.3321400284767151,0.3014550507068634,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.957892656326294,0.5573559403419495,0.5290095210075378,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9990000128746032,0.7355993390083313,0.452221006155014,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8870452642440796,0.4511767029762268,0.4293326735496521,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.71193528175354,0.2272920459508896,1.0370548963546753,285.0920104980469,284.95001220703125,301.45611572265625,295.8109130859375,298.6144714355469,297.33203125,285.0965881347656,1.0,0.6194814443588257,0.411976009607315,0.411976009607315,1.0,1.0,-3.301191091537476,1.0225796699523926,2.278611421585083,0.273820161819458,0.9679344296455384,0.9679344296455384,0.0,171.12705993652344,172.0,66807.4140625,0.0,3013.845947265625,1.0,278.6965026855469,283.16607666015625,298.767333984375,302.9911499023437,293.1499938964844,293.1499938964844,278.75,31516.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620744347572327,1.0,0.0,0.0,3.56213641166687,3.5621588230133057,8.466704457532614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.791015625,0.0,1404.85986328125,1895.4371337890625,0.0,3048.461669921875,0.880468487739563,1.0,0.0,3.0,1.0,0.0
17771160,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8040018081665039,0.3325278759002685,0.3017985224723816,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9573304057121276,0.5574919581413269,0.5291169881820679,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9990000128746032,0.7407199740409851,0.4530632793903351,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8867194652557373,0.4515623450279236,0.4296710193157196,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.712026834487915,0.2278381884098053,1.039384365081787,285.11590576171875,284.95001220703125,301.4283752441406,295.810791015625,298.6175842285156,297.3498229980469,285.1166076660156,1.0,0.6206305623054504,0.4117794632911682,0.4117794632911682,1.0,1.0,-3.305941104888916,1.0236979722976685,2.282243251800537,0.2737176120281219,1.0,1.0,0.0,171.69720458984375,190.0,66857.4140625,0.0,3027.3564453125,1.0,278.74176025390625,283.1899719238281,298.7877197265625,303.065673828125,293.1499938964844,293.1499938964844,278.45001220703125,29037.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606868982315063,1.0,0.0,0.0,3.590693235397339,3.590715408325196,8.60299962823774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.1826171875,0.0,1416.937255859375,1895.4371337890625,0.0,3035.447021484375,0.883731484413147,1.0,0.0,3.0,1.0,0.0
17771220,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7970394492149353,0.332079142332077,0.3019567131996155,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9481248259544371,0.5564450025558472,0.528757631778717,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7464509606361389,0.464950680732727,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8790920972824097,0.451224148273468,0.4299199283123016,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7066479921340942,0.2283006012439727,1.04348886013031,284.9561767578125,284.95001220703125,301.3720703125,295.8102111816406,298.5991516113281,297.3490600585937,284.955810546875,1.0,0.6268019676208496,0.4113864302635193,0.4113864302635193,1.0,1.0,-3.3252201080322266,1.0294746160507202,2.295745611190796,0.2750911116600036,0.959488809108734,0.959488809108734,0.0,177.87841796875,208.0,68483.734375,0.0,3104.454833984375,1.0,278.4573974609375,283.00421142578125,298.8367919921875,303.29022216796875,293.1499938964844,293.1499938964844,278.1499938964844,30951.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691398501396179,1.0,0.0,0.0,3.601372241973877,3.601394891738892,8.65424738094589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.744140625,0.0,1442.4691162109375,1895.4371337890625,0.0,3114.741943359375,0.8883785605430603,1.0,0.0,3.0,1.0,0.0
17771280,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7970394492149353,0.332079142332077,0.3019567131996155,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9481248259544371,0.5564450025558472,0.528757631778717,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7464509606361389,0.464950680732727,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8790920972824097,0.451224148273468,0.4299199283123016,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7066479921340942,0.2283006012439727,1.04348886013031,284.9561767578125,284.95001220703125,301.3720703125,295.8102111816406,298.5991516113281,297.3490600585937,284.955810546875,1.0,0.6268019676208496,0.4113864302635193,0.4113864302635193,1.0,1.0,-3.3252201080322266,1.0294746160507202,2.295745611190796,0.2750911116600036,0.959488809108734,0.959488809108734,0.0,177.87841796875,208.0,68483.734375,0.0,3104.454833984375,1.0,278.4573974609375,283.00421142578125,298.8367919921875,303.29022216796875,293.1499938964844,293.1499938964844,278.1499938964844,30951.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691398501396179,1.0,0.0,0.0,3.601372241973877,3.601394891738892,8.65424738094589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.744140625,0.0,1442.4691162109375,1895.4371337890625,0.0,3114.741943359375,0.8883785605430603,1.0,0.0,3.0,1.0,0.0
17771340,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7839972376823425,0.3307473659515381,0.3012641072273254,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9307355284690856,0.5543918013572693,0.5273738503456116,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.7471163272857666,0.486746221780777,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8651826977729797,0.4499296545982361,0.4292489886283874,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6955578923225403,0.2279704213142395,1.0446418523788452,284.8392639160156,284.95001220703125,301.314697265625,295.8091125488281,298.5589294433594,297.3165588378906,284.84130859375,1.0,0.6361773014068604,0.4109933972358703,0.4109933972358703,1.0,1.0,-3.349508762359619,1.037003993988037,2.312504529953003,0.2771627008914947,0.825985312461853,0.825985312461853,0.0,189.1072235107422,211.0,69657.578125,0.0,3222.447509765625,1.0,278.1580810546875,282.8633117675781,298.8339233398437,303.3821105957031,293.1499938964844,293.1499938964844,278.45001220703125,41023.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762406706809998,1.0,0.0,0.0,3.5362343788146973,3.5362582206726074,8.34402044347371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.3056640625,0.0,1446.6571044921875,1895.4371337890625,0.0,3181.340576171875,0.8859848976135254,1.0,0.0,3.0,1.0,0.0
17771400,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7839972376823425,0.3307473659515381,0.3012641072273254,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9307355284690856,0.5543918013572693,0.5273738503456116,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.7471163272857666,0.486746221780777,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8651826977729797,0.4499296545982361,0.4292489886283874,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6955578923225403,0.2279704213142395,1.0446418523788452,284.8392639160156,284.95001220703125,301.314697265625,295.8091125488281,298.5589294433594,297.3165588378906,284.84130859375,1.0,0.6361773014068604,0.4109933972358703,0.4109933972358703,1.0,1.0,-3.349508762359619,1.037003993988037,2.312504529953003,0.2771627008914947,0.825985312461853,0.825985312461853,0.0,189.1072235107422,211.0,69657.578125,0.0,3222.447509765625,1.0,278.1580810546875,282.8633117675781,298.8339233398437,303.3821105957031,293.1499938964844,293.1499938964844,278.45001220703125,41023.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762406706809998,1.0,0.0,0.0,3.5362343788146973,3.5362582206726074,8.34402044347371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.3056640625,0.0,1446.6571044921875,1895.4371337890625,0.0,3181.340576171875,0.8859848976135254,1.0,0.0,3.0,1.0,0.0
17771460,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7754017114639282,0.3304547071456909,0.3009886443614959,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9188438653945924,0.5535529255867004,0.5265136957168579,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.7476984858512878,0.5022971034049988,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8560544848442078,0.4496344327926636,0.4289441406726837,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6879648566246033,0.227959394454956,1.0452996492385864,284.9911193847656,284.95001220703125,301.2563171386719,295.8073425292969,298.52313232421875,297.2953796386719,284.9917297363281,1.0,0.6426268815994263,0.4097094535827636,0.4097094535827636,1.0,1.0,-3.367280960083008,1.0397918224334717,2.327488899230957,0.2761304974555969,0.921992301940918,0.921992301940918,0.0,197.4374237060547,214.0,68829.578125,0.0,3310.470947265625,1.0,278.4422302246094,283.0315246582031,298.79150390625,303.21002197265625,293.1499938964844,293.1499938964844,278.1499938964844,33349.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699365854263306,1.0,0.0,0.0,3.583150148391724,3.5831730365753174,8.566892120143166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.2705078125,0.0,1440.5894775390625,1895.4371337890625,0.0,3122.215576171875,0.8871835470199585,1.0,0.0,3.0,1.0,0.0
17771520,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7754017114639282,0.3304547071456909,0.3009886443614959,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9188438653945924,0.5535529255867004,0.5265136957168579,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.7476984858512878,0.5022971034049988,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8560544848442078,0.4496344327926636,0.4289441406726837,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6879648566246033,0.227959394454956,1.0452996492385864,284.9911193847656,284.95001220703125,301.2563171386719,295.8073425292969,298.52313232421875,297.2953796386719,284.9917297363281,1.0,0.6426268815994263,0.4097094535827636,0.4097094535827636,1.0,1.0,-3.367280960083008,1.0397918224334717,2.327488899230957,0.2761304974555969,0.921992301940918,0.921992301940918,0.0,197.4374237060547,214.0,68829.578125,0.0,3310.470947265625,1.0,278.4422302246094,283.0315246582031,298.79150390625,303.21002197265625,293.1499938964844,293.1499938964844,278.1499938964844,33349.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699365854263306,1.0,0.0,0.0,3.583150148391724,3.5831730365753174,8.566892120143166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.2705078125,0.0,1440.5894775390625,1895.4371337890625,0.0,3122.215576171875,0.8871835470199585,1.0,0.0,3.0,1.0,0.0
17771580,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7690738439559937,0.3294995427131653,0.300596684217453,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9102822542190552,0.5520495772361755,0.5256139039993286,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.74782395362854,0.5139793753623962,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8495239615440369,0.4488589465618133,0.4286739528179168,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.682471513748169,0.2276898920536041,1.0458049774169922,284.8760986328125,284.95001220703125,301.19696044921875,295.8047790527344,298.4843139648437,297.2709350585937,284.877197265625,1.0,0.647563636302948,0.4084254801273346,0.4084254801273346,1.0,1.0,-3.3800690174102783,1.0407018661499023,2.339367151260376,0.2743205428123474,0.8162994384765625,0.8162994384765625,0.0,203.8305206298828,217.0,69765.5,0.0,3376.66064453125,1.0,278.1578674316406,282.8955383300781,298.82391357421875,303.3749084472656,293.1499938964844,293.1499938964844,278.45001220703125,42220.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767560124397278,1.0,0.0,0.0,3.5185327529907227,3.518556594848633,8.260693675765651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.9091796875,0.0,1436.6307373046875,1895.4371337890625,0.0,3186.17236328125,0.8836163878440857,1.0,0.0,3.0,1.0,0.0
17771640,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7690738439559937,0.3294995427131653,0.300596684217453,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9102822542190552,0.5520495772361755,0.5256139039993286,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.74782395362854,0.5139793753623962,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8495239615440369,0.4488589465618133,0.4286739528179168,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.682471513748169,0.2276898920536041,1.0458049774169922,284.8760986328125,284.95001220703125,301.19696044921875,295.8047790527344,298.4843139648437,297.2709350585937,284.877197265625,1.0,0.647563636302948,0.4084254801273346,0.4084254801273346,1.0,1.0,-3.3800690174102783,1.0407018661499023,2.339367151260376,0.2743205428123474,0.8162994384765625,0.8162994384765625,0.0,203.8305206298828,217.0,69765.5,0.0,3376.66064453125,1.0,278.1578674316406,282.8955383300781,298.82391357421875,303.3749084472656,293.1499938964844,293.1499938964844,278.45001220703125,42220.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767560124397278,1.0,0.0,0.0,3.5185327529907227,3.518556594848633,8.260693675765651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.9091796875,0.0,1436.6307373046875,1895.4371337890625,0.0,3186.17236328125,0.8836163878440857,1.0,0.0,3.0,1.0,0.0
17771700,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7662990689277649,0.3292736709117889,0.3002965152263641,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.906664490699768,0.5515602231025696,0.5250347852706909,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7483809590339661,0.5190358757972717,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8466972708702087,0.4486767649650574,0.428421288728714,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6800535321235657,0.2276401370763778,1.045616865158081,284.9933776855469,284.95001220703125,301.1669006347656,295.8031616210937,298.4682922363281,297.2637634277344,284.9970703125,1.0,0.649571418762207,0.4077835083007812,0.4077835083007812,1.0,1.0,-3.384561777114868,1.040480136871338,2.3440816402435303,0.2730925381183624,0.8887951374053955,0.8887951374053955,0.0,206.5936279296875,217.0,68884.375,0.0,3403.0224609375,1.0,278.3988952636719,283.03082275390625,298.7791442871094,303.161865234375,293.1499938964844,293.1499938964844,278.45001220703125,36767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719974756240845,1.0,0.0,0.0,3.545668363571167,3.54569149017334,8.388600463149487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.8955078125,0.0,1425.7423095703125,1895.4371337890625,0.0,3141.54736328125,0.8832034468650818,1.0,0.0,3.0,1.0,0.0
17771760,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7642418742179871,0.3292576670646667,0.3003077507019043,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.903931438922882,0.5513148903846741,0.5248193144798279,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7494077086448669,0.5226081013679504,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8445441126823425,0.4487165212631225,0.4284752011299133,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6782343983650208,0.2277350723743438,1.0462080240249634,285.0106201171875,284.95001220703125,301.1366271972656,295.80126953125,298.45538330078125,297.2608947753906,285.01080322265625,1.0,0.6514189839363098,0.4072263836860657,0.4072263836860657,1.0,1.0,-3.389400243759156,1.040595293045044,2.348804950714112,0.2721492946147918,0.9185983538627625,0.9185983538627625,0.0,208.96958923339844,220.0,68872.2421875,0.0,3428.000732421875,1.0,278.442138671875,283.0498962402344,298.78472900390625,303.2071838378906,293.1499938964844,293.1499938964844,278.1499938964844,33432.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705382943153381,1.0,0.0,0.0,3.5715036392211914,3.571526527404785,8.511291866852844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.9326171875,0.0,1428.782470703125,1895.4371337890625,0.0,3127.860107421875,0.8846806883811951,1.0,0.0,3.0,1.0,0.0
17771820,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7591692805290222,0.3282709419727325,0.2998793423175812,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.89757239818573,0.5497744679450989,0.5238854885101318,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9963955283164978,0.7508268356323242,0.525168776512146,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8393824100494385,0.4479280412197113,0.4281986057758331,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6738684177398682,0.2274823635816574,1.0467121601104736,284.88427734375,284.95001220703125,301.07537841796875,295.7967224121094,298.4234619140625,297.2470092773437,284.8848571777344,1.0,0.6542965173721313,0.4061120748519897,0.4061120748519897,1.0,1.0,-3.39111065864563,1.0380401611328125,2.3530704975128174,0.2694068551063537,0.8148768544197083,0.8148768544197083,0.0,214.1821746826172,223.0,69693.796875,0.0,3462.18896484375,1.0,278.1579284667969,282.9054870605469,298.8150939941406,303.3650817871094,293.1499938964844,293.1499938964844,278.45001220703125,42131.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772292733192444,1.0,0.0,0.0,3.508098602294922,3.508122444152832,8.211771955757285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.0888671875,0.0,1425.0484619140625,1895.4371337890625,0.0,3190.609375,0.8812087178230286,1.0,0.0,3.0,1.0,0.0
17771880,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7591692805290222,0.3282709419727325,0.2998793423175812,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.89757239818573,0.5497744679450989,0.5238854885101318,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9963955283164978,0.7508268356323242,0.525168776512146,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8393824100494385,0.4479280412197113,0.4281986057758331,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6738684177398682,0.2274823635816574,1.0467121601104736,284.88427734375,284.95001220703125,301.07537841796875,295.7967224121094,298.4234619140625,297.2470092773437,284.8848571777344,1.0,0.6542965173721313,0.4061120748519897,0.4061120748519897,1.0,1.0,-3.39111065864563,1.0380401611328125,2.3530704975128174,0.2694068551063537,0.8148768544197083,0.8148768544197083,0.0,214.1821746826172,223.0,69693.796875,0.0,3462.18896484375,1.0,278.1579284667969,282.9054870605469,298.8150939941406,303.3650817871094,293.1499938964844,293.1499938964844,278.45001220703125,42131.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772292733192444,1.0,0.0,0.0,3.508098602294922,3.508122444152832,8.211771955757285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.0888671875,0.0,1425.0484619140625,1895.4371337890625,0.0,3190.609375,0.8812087178230286,1.0,0.0,3.0,1.0,0.0
17771940,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.756234347820282,0.3280091881752014,0.2995142042636871,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8938642144203186,0.5491461753845215,0.5231398940086365,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9943501353263856,0.7530694007873535,0.5264112949371338,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8363983035087585,0.4477136433124542,0.4278884530067444,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.671328604221344,0.2274683117866516,1.046609878540039,285.0062866210937,284.95001220703125,301.0332336425781,295.79296875,298.40802001953125,297.246826171875,285.0070495605469,1.0,0.6558083891868591,0.4053543508052826,0.4053543508052826,1.0,1.0,-3.390773057937622,1.035785436630249,2.354987621307373,0.26714026927948,0.8984196782112122,0.8984196782112122,0.0,217.1553649902344,223.0,68716.2578125,0.0,3478.62548828125,1.0,278.42333984375,283.0480041503906,298.7666931152344,303.1579895019531,293.1499938964844,293.1499938964844,278.45001220703125,34949.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712934255599976,1.0,0.0,0.0,3.5477216243743896,3.5477445125579834,8.398318982472119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.2158203125,0.0,1414.6905517578125,1895.4371337890625,0.0,3134.943359375,0.8812969923019409,1.0,0.0,3.0,1.0,0.0
17772000,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7553723454475403,0.3279799222946167,0.2995160222053528,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8926994204521179,0.5489591956138611,0.522989809513092,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.993876814842224,0.7542902231216431,0.5272693634033203,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8354937434196472,0.4477133154869079,0.427910178899765,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.670590877532959,0.2275369614362716,1.04700767993927,285.010009765625,284.95001220703125,301.01324462890625,295.7909851074219,298.4018859863281,297.2483215332031,285.0100402832031,1.0,0.6565374135971069,0.4049977958202362,0.4049977958202362,1.0,1.0,-3.392129898071289,1.0352513790130615,2.3568785190582275,0.2662901282310486,0.913339376449585,0.913339376449585,0.0,218.21780395507807,226.0,68699.546875,0.0,3487.9677734375,1.0,278.4420166015625,283.0538330078125,298.7730407714844,303.1867370605469,293.1499938964844,293.1499938964844,278.1499938964844,33580.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870694637298584,1.0,0.0,0.0,3.559492588043213,3.5595152378082275,8.454140925095999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.5654296875,0.0,1417.129150390625,1895.4371337890625,0.0,3129.32666015625,0.8821635246276855,1.0,0.0,3.0,1.0,0.0
17772060,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.751858115196228,0.3270037174224853,0.2990293502807617,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8881937265396118,0.5473987460136414,0.5219632387161255,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.991602659225464,0.7566971182823181,0.529326856136322,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8319416046142578,0.4468950927257538,0.4275353550910949,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6676833629608154,0.2273269742727279,1.047400712966919,284.88580322265625,284.95001220703125,300.95025634765625,295.783935546875,298.3746643066406,297.240966796875,284.8864440917969,1.0,0.6585490703582764,0.4040983915328979,0.4040983915328979,1.0,1.0,-3.392815589904785,1.0329142808914185,2.359901189804077,0.2639307677745819,0.8110637664794922,0.8110637664794922,0.0,221.9696807861328,229.0,69501.5703125,0.0,3511.318603515625,1.0,278.1580505371094,282.9117126464844,298.8013610839844,303.3390808105469,293.1499938964844,293.1499938964844,278.45001220703125,42412.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771635293960571,1.0,0.0,0.0,3.493860006332397,3.4938836097717285,8.145248102664482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.3017578125,0.0,1412.22216796875,1895.4371337890625,0.0,3189.992919921875,0.878440797328949,1.0,0.0,3.0,1.0,0.0
17772120,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.751858115196228,0.3270037174224853,0.2990293502807617,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8881937265396118,0.5473987460136414,0.5219632387161255,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.991602659225464,0.7566971182823181,0.529326856136322,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8319416046142578,0.4468950927257538,0.4275353550910949,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6676833629608154,0.2273269742727279,1.047400712966919,284.88580322265625,284.95001220703125,300.95025634765625,295.783935546875,298.3746643066406,297.240966796875,284.8864440917969,1.0,0.6585490703582764,0.4040983915328979,0.4040983915328979,1.0,1.0,-3.392815589904785,1.0329142808914185,2.359901189804077,0.2639307677745819,0.8110637664794922,0.8110637664794922,0.0,221.9696807861328,229.0,69501.5703125,0.0,3511.318603515625,1.0,278.1580505371094,282.9117126464844,298.8013610839844,303.3390808105469,293.1499938964844,293.1499938964844,278.45001220703125,42412.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771635293960571,1.0,0.0,0.0,3.493860006332397,3.4938836097717285,8.145248102664482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.3017578125,0.0,1412.22216796875,1895.4371337890625,0.0,3189.992919921875,0.878440797328949,1.0,0.0,3.0,1.0,0.0
17772180,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7490273714065552,0.3267278969287872,0.2986517548561096,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8844695687294006,0.5465829372406006,0.5210345387458801,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9899904727935792,0.7603455781936646,0.5316269397735596,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8290318846702576,0.4466727375984192,0.4272053837776184,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6653202176094055,0.2274211198091507,1.0477322340011597,285.0107421875,284.95001220703125,300.8864440917969,295.7754821777344,298.3546447753906,297.2440185546875,285.01080322265625,1.0,0.660365879535675,0.4031989574432373,0.4031989574432373,1.0,1.0,-3.394003391265869,1.030779242515564,2.3632242679595947,0.2614413201808929,0.9097557067871094,0.9097557067871094,0.0,225.13818359375,232.0,68531.265625,0.0,3532.503173828125,1.0,278.44189453125,283.0589599609375,298.75762939453125,303.1605834960937,293.1499938964844,293.1499938964844,278.1499938964844,33620.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706580996513367,1.0,0.0,0.0,3.5467183589935303,3.546741008758545,8.393570283260487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.533203125,0.0,1403.969482421875,1895.4371337890625,0.0,3128.98388671875,0.8793531060218811,1.0,0.0,3.0,1.0,0.0
17772240,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7490273714065552,0.3267278969287872,0.2986517548561096,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8844695687294006,0.5465829372406006,0.5210345387458801,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9899904727935792,0.7603455781936646,0.5316269397735596,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8290318846702576,0.4466727375984192,0.4272053837776184,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6653202176094055,0.2274211198091507,1.0477322340011597,285.0107421875,284.95001220703125,300.8864440917969,295.7754821777344,298.3546447753906,297.2440185546875,285.01080322265625,1.0,0.660365879535675,0.4031989574432373,0.4031989574432373,1.0,1.0,-3.394003391265869,1.030779242515564,2.3632242679595947,0.2614413201808929,0.9097557067871094,0.9097557067871094,0.0,225.13818359375,232.0,68531.265625,0.0,3532.503173828125,1.0,278.44189453125,283.0589599609375,298.75762939453125,303.1605834960937,293.1499938964844,293.1499938964844,278.1499938964844,33620.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706580996513367,1.0,0.0,0.0,3.5467183589935303,3.546741008758545,8.393570283260487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.533203125,0.0,1403.969482421875,1895.4371337890625,0.0,3128.98388671875,0.8793531060218811,1.0,0.0,3.0,1.0,0.0
17772300,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.747852623462677,0.326357364654541,0.2985615134239197,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8828793168067932,0.5459345579147339,0.5206957459449768,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9893811345100404,0.7617083787918091,0.5328612923622131,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8278160095214844,0.4463799595832824,0.4271601438522339,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6643849015235901,0.2274019867181778,1.048323631286621,284.8949279785156,284.95001220703125,300.854248046875,295.77069091796875,298.3422546386719,297.24224853515625,284.890869140625,1.0,0.6613268852233887,0.4027492702007293,0.4027492702007293,1.0,1.0,-3.395634174346924,1.0300633907318115,2.3655707836151123,0.2604341804981231,0.8349781632423401,0.8349781632423401,0.0,226.60899353027344,232.0,69477.375,0.0,3544.8857421875,1.0,278.2004699707031,282.92413330078125,298.7966613769531,303.3699645996094,293.1499938964844,293.1499938964844,278.1499938964844,37610.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756406307220459,1.0,0.0,0.0,3.52380895614624,3.523832082748413,8.285486501335981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.3193359375,0.0,1408.88818359375,1895.4371337890625,0.0,3175.7138671875,0.8788407444953918,1.0,0.0,3.0,1.0,0.0
17772360,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7460604906082153,0.325756311416626,0.298154354095459,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8806108832359314,0.5450220108032227,0.5199894309043884,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9881364107131958,0.7627370357513428,0.5336814522743225,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8260142803192139,0.4458504617214203,0.4268079698085785,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.662927508354187,0.2272329479455948,1.0481572151184082,284.8874206542969,284.95001220703125,300.82183837890625,295.7655029296875,298.3275756835937,297.2372436523437,284.8881530761719,1.0,0.6621493101119995,0.4023175239562988,0.4023175239562988,1.0,1.0,-3.394661664962769,1.0284887552261353,2.366173028945923,0.2591409385204315,0.8089799880981445,0.8089799880981445,0.0,228.45770263671875,235.0,69323.6953125,0.0,3553.30419921875,1.0,278.15826416015625,282.91778564453125,298.7835998535156,303.3107604980469,293.1499938964844,293.1499938964844,278.45001220703125,42453.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772454261779785,1.0,0.0,0.0,3.4806296825408936,3.4806532859802246,8.083676448222832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.9091796875,0.0,1398.8165283203125,1895.4371337890625,0.0,3190.7607421875,0.8755921125411987,1.0,0.0,3.0,1.0,0.0
17772420,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7435389161109924,0.3254648745059967,0.297759860754013,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8772579431533813,0.5441882014274597,0.5190408825874329,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.986730933189392,0.7663246989250183,0.5359383225440979,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8233947157859802,0.4456149339675903,0.4264606833457947,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6608591079711914,0.2273333072662353,1.048496961593628,285.0108642578125,284.95001220703125,300.7564697265625,295.7538757324219,298.3074645996094,297.24041748046875,285.0108947753906,1.0,0.6638384461402893,0.4014540910720825,0.4014540910720825,1.0,1.0,-3.395742416381836,1.026407241821289,2.369335174560547,0.256736010313034,0.9071923494338988,0.9071923494338988,0.0,231.4132080078125,238.0,68360.0,0.0,3573.025146484375,1.0,278.4418029785156,283.0634460449219,298.7366027832031,303.1292419433594,293.1499938964844,293.1499938964844,278.1499938964844,33583.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708639144897461,1.0,0.0,0.0,3.5343589782714844,3.534381628036499,8.335173333762214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.7763671875,0.0,1390.7701416015625,1895.4371337890625,0.0,3130.91455078125,0.8765419721603394,1.0,0.0,3.0,1.0,0.0
17772480,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7435389161109924,0.3254648745059967,0.297759860754013,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8772579431533813,0.5441882014274597,0.5190408825874329,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.986730933189392,0.7663246989250183,0.5359383225440979,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8233947157859802,0.4456149339675903,0.4264606833457947,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6608591079711914,0.2273333072662353,1.048496961593628,285.0108642578125,284.95001220703125,300.7564697265625,295.7538757324219,298.3074645996094,297.24041748046875,285.0108947753906,1.0,0.6638384461402893,0.4014540910720825,0.4014540910720825,1.0,1.0,-3.395742416381836,1.026407241821289,2.369335174560547,0.256736010313034,0.9071923494338988,0.9071923494338988,0.0,231.4132080078125,238.0,68360.0,0.0,3573.025146484375,1.0,278.4418029785156,283.0634460449219,298.7366027832031,303.1292419433594,293.1499938964844,293.1499938964844,278.1499938964844,33583.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708639144897461,1.0,0.0,0.0,3.5343589782714844,3.534381628036499,8.335173333762214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.7763671875,0.0,1390.7701416015625,1895.4371337890625,0.0,3130.91455078125,0.8765419721603394,1.0,0.0,3.0,1.0,0.0
17772540,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7407864332199097,0.3244755268096924,0.2972416281700134,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8736599087715149,0.5426091551780701,0.5179728269577026,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9849755764007568,0.7686370611190796,0.537936270236969,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.820557177066803,0.4447802901268005,0.4260459840297699,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.658668041229248,0.2271430343389511,1.0488992929458618,284.8880310058594,284.95001220703125,300.6903381347656,295.740478515625,298.2801818847656,297.23370361328125,284.8886413574219,1.0,0.6655418872833252,0.4005906283855438,0.4005906283855438,1.0,1.0,-3.3962321281433105,1.0241025686264038,2.3721296787261963,0.254464328289032,0.8069972991943359,0.8069972991943359,0.0,234.6293792724609,241.0,69141.28125,0.0,3592.84375,1.0,278.15826416015625,282.9226989746094,298.75909423828125,303.2749938964844,293.1499938964844,293.1499938964844,278.45001220703125,42433.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775798678398132,1.0,0.0,0.0,3.467962741851806,3.4679863452911377,8.024946964724222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.0625,0.0,1385.6519775390625,1895.4371337890625,0.0,3193.896240234375,0.8727909326553345,1.0,0.0,3.0,1.0,0.0
17772600,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7407864332199097,0.3244755268096924,0.2972416281700134,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8736599087715149,0.5426091551780701,0.5179728269577026,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9849755764007568,0.7686370611190796,0.537936270236969,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.820557177066803,0.4447802901268005,0.4260459840297699,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.658668041229248,0.2271430343389511,1.0488992929458618,284.8880310058594,284.95001220703125,300.6903381347656,295.740478515625,298.2801818847656,297.23370361328125,284.8886413574219,1.0,0.6655418872833252,0.4005906283855438,0.4005906283855438,1.0,1.0,-3.3962321281433105,1.0241025686264038,2.3721296787261963,0.254464328289032,0.8069972991943359,0.8069972991943359,0.0,234.6293792724609,241.0,69141.28125,0.0,3592.84375,1.0,278.15826416015625,282.9226989746094,298.75909423828125,303.2749938964844,293.1499938964844,293.1499938964844,278.45001220703125,42433.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775798678398132,1.0,0.0,0.0,3.467962741851806,3.4679863452911377,8.024946964724222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.0625,0.0,1385.6519775390625,1895.4371337890625,0.0,3193.896240234375,0.8727909326553345,1.0,0.0,3.0,1.0,0.0
17772660,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7384125590324402,0.3241598308086395,0.2968265414237976,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8704951405525208,0.5417500138282776,0.5170020461082458,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9836275577545166,0.7721478939056396,0.5401396155357361,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.818048357963562,0.4445300996303558,0.4256849884986877,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6567416787147522,0.2272361665964126,1.0492057800292969,285.010009765625,284.95001220703125,300.62353515625,295.7252197265625,298.2599182128906,297.2368469238281,285.0100402832031,1.0,0.6671756505966187,0.3997748494148254,0.3997748494148254,1.0,1.0,-3.3971407413482666,1.022083044052124,2.3750576972961426,0.2521654963493347,0.9040777087211608,0.9040777087211608,0.0,237.5309295654297,244.0,68172.9921875,0.0,3611.86083984375,1.0,278.4416809082031,283.0671081542969,298.7084045410156,303.0897827148437,293.1499938964844,293.1499938964844,278.75,33583.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712911605834961,1.0,0.0,0.0,3.521821975708008,3.521844387054444,8.276144853880396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8779296875,0.0,1377.741943359375,1895.4371337890625,0.0,3134.921875,0.8737372756004333,1.0,0.0,3.0,1.0,0.0
17772720,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7384125590324402,0.3241598308086395,0.2968265414237976,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8704951405525208,0.5417500138282776,0.5170020461082458,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9836275577545166,0.7721478939056396,0.5401396155357361,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.818048357963562,0.4445300996303558,0.4256849884986877,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6567416787147522,0.2272361665964126,1.0492057800292969,285.010009765625,284.95001220703125,300.62353515625,295.7252197265625,298.2599182128906,297.2368469238281,285.0100402832031,1.0,0.6671756505966187,0.3997748494148254,0.3997748494148254,1.0,1.0,-3.3971407413482666,1.022083044052124,2.3750576972961426,0.2521654963493347,0.9040777087211608,0.9040777087211608,0.0,237.5309295654297,244.0,68172.9921875,0.0,3611.86083984375,1.0,278.4416809082031,283.0671081542969,298.7084045410156,303.0897827148437,293.1499938964844,293.1499938964844,278.75,33583.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712911605834961,1.0,0.0,0.0,3.521821975708008,3.521844387054444,8.276144853880396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8779296875,0.0,1377.741943359375,1895.4371337890625,0.0,3134.921875,0.8737372756004333,1.0,0.0,3.0,1.0,0.0
17772780,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.7371976971626282,0.324445515871048,0.297037124633789,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8686257004737854,0.5416109561920166,0.5167964100837708,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.983457624912262,0.7765007615089417,0.543069064617157,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.8166923522949219,0.4449488520622253,0.4260102808475494,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.6558994054794312,0.2277869582176208,1.0515413284301758,285.1494445800781,284.95001220703125,300.5560913085937,295.7079772949219,298.24493408203125,297.24737548828125,285.1501770019531,1.0,0.6692051887512207,0.3989591002464294,0.3989591002464294,1.0,1.0,-3.4038643836975098,1.022068977355957,2.3817954063415527,0.2506209015846252,1.0,1.0,0.0,239.7933959960937,247.0,67165.328125,0.0,3641.103759765625,1.0,278.7414855957031,283.2301330566406,298.6927490234375,302.9975891113281,293.1499938964844,293.1499938964844,278.45001220703125,28790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662989139556885,1.0,0.0,0.0,3.5746819972991943,3.574704170227051,8.526448027623701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.5068359375,0.0,1398.150146484375,1895.4371337890625,0.0,3088.0908203125,0.8798016309738159,1.0,0.0,3.0,1.0,0.0
17772840,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.7371976971626282,0.324445515871048,0.297037124633789,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8686257004737854,0.5416109561920166,0.5167964100837708,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.983457624912262,0.7765007615089417,0.543069064617157,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.8166923522949219,0.4449488520622253,0.4260102808475494,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.6558994054794312,0.2277869582176208,1.0515413284301758,285.1494445800781,284.95001220703125,300.5560913085937,295.7079772949219,298.24493408203125,297.24737548828125,285.1501770019531,1.0,0.6692051887512207,0.3989591002464294,0.3989591002464294,1.0,1.0,-3.4038643836975098,1.022068977355957,2.3817954063415527,0.2506209015846252,1.0,1.0,0.0,239.7933959960937,247.0,67165.328125,0.0,3641.103759765625,1.0,278.7414855957031,283.2301330566406,298.6927490234375,302.9975891113281,293.1499938964844,293.1499938964844,278.45001220703125,28790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662989139556885,1.0,0.0,0.0,3.5746819972991943,3.574704170227051,8.526448027623701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.5068359375,0.0,1398.150146484375,1895.4371337890625,0.0,3088.0908203125,0.8798016309738159,1.0,0.0,3.0,1.0,0.0
