time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7364792823791504,0.3242433965206146,0.2971244752407074,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8675695061683655,0.5411818623542786,0.5166947245597839,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9832077026367188,0.7780262231826782,0.5444585680961609,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8159163594245911,0.4448785781860351,0.4261998534202575,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6554385423660278,0.2279441505670547,1.0529725551605225,285.0222473144531,284.95001220703125,300.5220947265625,295.6985778808594,298.2336730957031,297.2474365234375,285.0146789550781,1.0,0.6703149676322937,0.3985512256622314,0.3985512256622314,1.0,1.0,-3.4074740409851074,1.0221368074417114,2.3853371143341064,0.2499765455722808,1.0,1.0,0.0,241.0945739746093,247.0,68421.8515625,0.0,3657.33984375,1.0,278.4993896484375,283.07830810546875,298.7319641113281,303.2237548828125,293.1499938964844,293.1499938964844,278.45001220703125,28992.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722689747810364,1.0,0.0,0.0,3.586441993713379,3.586464166641236,8.582641157772741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.6025390625,0.0,1412.0791015625,1895.4371337890625,0.0,3144.09375,0.8827061653137207,1.0,0.0,3.0,1.0,0.0
17772960,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7349304556846619,0.3236010670661926,0.29677614569664,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8656005263328552,0.5402536392211914,0.5160865187644958,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.982029914855957,0.7788735032081604,0.5452724099159241,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8143071532249451,0.4443682730197906,0.4259636700153351,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6542702317237854,0.2278292626142501,1.0533305406570437,284.9654846191406,284.95001220703125,300.48797607421875,295.6886291503906,298.2178955078125,297.24127197265625,284.9635925292969,1.0,0.671254575252533,0.3981128334999084,0.3981128334999084,1.0,1.0,-3.407456636428833,1.0208680629730225,2.3865885734558105,0.2488254904747009,0.9825831055641174,0.9825831055641174,0.0,242.9750213623047,250.0,68617.6328125,0.0,3668.238525390625,1.0,278.4580383300781,283.0242004394531,298.71844482421875,303.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,29623.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875278651714325,1.0,0.0,0.0,3.594889640808105,3.594912052154541,8.623119924777711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.533203125,0.0,1425.7252197265625,1895.4371337890625,0.0,3172.320068359375,0.8853398561477661,1.0,0.0,3.0,1.0,0.0
17773020,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7308564186096191,0.3217514157295227,0.2954310178756714,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8606153130531311,0.537696897983551,0.5140549540519714,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9785922765731812,0.7797963619232178,0.5461753010749817,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8099969029426575,0.4426817595958709,0.424740582704544,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.6509688496589661,0.2270996421575546,1.0516082048416138,284.8128356933594,284.95001220703125,300.4192810058594,295.6671142578125,298.18194580078125,297.22320556640625,284.8139343261719,1.0,0.6726076602935791,0.3972360491752624,0.3972360491752624,1.0,1.0,-3.400947093963623,1.016093373298645,2.3848536014556885,0.2456392347812652,0.8191297650337219,0.8191297650337219,0.0,247.26646423339844,253.0,69331.2890625,0.0,3677.51513671875,1.0,278.1581115722656,282.8576354980469,298.6917419433594,303.23486328125,293.1499938964844,293.1499938964844,278.45001220703125,41084.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823677897453308,1.0,0.0,0.0,3.5244791507720947,3.524502754211426,8.288637900477624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.189453125,0.0,1434.6871337890625,1895.4371337890625,0.0,3238.766357421875,0.883405864238739,1.0,0.0,3.0,1.0,0.0
17773080,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7308564186096191,0.3217514157295227,0.2954310178756714,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8606153130531311,0.537696897983551,0.5140549540519714,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9785922765731812,0.7797963619232178,0.5461753010749817,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8099969029426575,0.4426817595958709,0.424740582704544,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.6509688496589661,0.2270996421575546,1.0516082048416138,284.8128356933594,284.95001220703125,300.4192810058594,295.6671142578125,298.18194580078125,297.22320556640625,284.8139343261719,1.0,0.6726076602935791,0.3972360491752624,0.3972360491752624,1.0,1.0,-3.400947093963623,1.016093373298645,2.3848536014556885,0.2456392347812652,0.8191297650337219,0.8191297650337219,0.0,247.26646423339844,253.0,69331.2890625,0.0,3677.51513671875,1.0,278.1581115722656,282.8576354980469,298.6917419433594,303.23486328125,293.1499938964844,293.1499938964844,278.45001220703125,41084.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823677897453308,1.0,0.0,0.0,3.5244791507720947,3.524502754211426,8.288637900477624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.189453125,0.0,1434.6871337890625,1895.4371337890625,0.0,3238.766357421875,0.883405864238739,1.0,0.0,3.0,1.0,0.0
17773140,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7285647988319397,0.3211959600448608,0.2946974039077759,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8577440977096558,0.536651611328125,0.5127939581871033,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9769392013549804,0.7820147275924683,0.5473477840423584,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8074537515640259,0.442126989364624,0.4239962697029114,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6490289568901062,0.2268724888563156,1.0502489805221558,284.9482421875,284.95001220703125,300.3666687011719,295.64923095703125,298.1636657714844,297.2222900390625,284.9490051269531,1.0,0.6734771728515625,0.3965696990489959,0.3965696990489959,1.0,1.0,-3.397416591644287,1.0129657983779907,2.384450674057007,0.2431880384683609,0.8817691802978516,0.8817691802978516,0.0,249.773666381836,253.0,68147.6171875,0.0,3683.59033203125,1.0,278.4302978515625,283.01513671875,298.62310791015625,302.9929504394531,293.1499938964844,293.1499938964844,278.45001220703125,35906.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756613731384277,1.0,0.0,0.0,3.5492875576019287,3.5493106842041016,8.4057347748967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.3115234375,0.0,1423.30029296875,1895.4371337890625,0.0,3175.908447265625,0.8827356696128845,1.0,0.0,3.0,1.0,0.0
17773200,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7281553745269775,0.321115106344223,0.2946322858333587,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8571829795837402,0.5364342331886292,0.5125913619995117,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9767753481864928,0.7828308939933777,0.5479255318641663,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8069760799407959,0.4420585930347442,0.4239301383495331,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6486876606941223,0.226873829960823,1.0502591133117676,284.9525756835937,284.95001220703125,300.3500061035156,295.643310546875,298.1588134765625,297.2232666015625,284.9530029296875,1.0,0.6738149523735046,0.3963592648506164,0.3963592648506164,1.0,1.0,-3.3977205753326416,1.01246440410614,2.385256052017212,0.2426109462976455,0.8847160339355469,0.8847160339355469,0.0,250.3472595214844,256.0,68092.4140625,0.0,3687.65576171875,1.0,278.4420166015625,283.02117919921875,298.6235656738281,303.005126953125,293.1499938964844,293.1499938964844,278.75,35507.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751984238624573,1.0,0.0,0.0,3.55249285697937,3.552515745162964,8.420923336416308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.6298828125,0.0,1423.7857666015625,1895.4371337890625,0.0,3171.567626953125,0.8829109072685242,1.0,0.0,3.0,1.0,0.0
17773260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7268317937850952,0.3210951387882232,0.2946192324161529,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.855280876159668,0.5359480381011963,0.5121062397956848,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.976487398147583,0.7867717742919922,0.5506126880645752,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8054160475730896,0.4421553611755371,0.4239959716796875,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.6476476192474365,0.2270795404911041,1.0512901544570925,285.088623046875,284.95001220703125,300.2800598144531,295.617919921875,298.1421203613281,297.2315979003906,285.0887451171875,1.0,0.6754702925682068,0.3956852853298187,0.3956852853298187,1.0,1.0,-3.4016685485839844,1.011857271194458,2.3898112773895264,0.2411173284053802,1.0,1.0,0.0,252.58555603027344,259.0,67035.6171875,0.0,3710.193603515625,1.0,278.7421569824219,283.1806945800781,298.6002502441406,302.8990173339844,293.1499938964844,293.1499938964844,278.45001220703125,29303.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696205615997314,1.0,0.0,0.0,3.608720064163208,3.608742475509644,8.689597734701238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.1455078125,0.0,1438.1905517578125,1895.4371337890625,0.0,3119.251220703125,0.8880934119224548,1.0,0.0,3.0,1.0,0.0
17773320,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7268317937850952,0.3210951387882232,0.2946192324161529,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.855280876159668,0.5359480381011963,0.5121062397956848,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.976487398147583,0.7867717742919922,0.5506126880645752,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8054160475730896,0.4421553611755371,0.4239959716796875,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.6476476192474365,0.2270795404911041,1.0512901544570925,285.088623046875,284.95001220703125,300.2800598144531,295.617919921875,298.1421203613281,297.2315979003906,285.0887451171875,1.0,0.6754702925682068,0.3956852853298187,0.3956852853298187,1.0,1.0,-3.4016685485839844,1.011857271194458,2.3898112773895264,0.2411173284053802,1.0,1.0,0.0,252.58555603027344,259.0,67035.6171875,0.0,3710.193603515625,1.0,278.7421569824219,283.1806945800781,298.6002502441406,302.8990173339844,293.1499938964844,293.1499938964844,278.45001220703125,29303.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696205615997314,1.0,0.0,0.0,3.608720064163208,3.608742475509644,8.689597734701238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.1455078125,0.0,1438.1905517578125,1895.4371337890625,0.0,3119.251220703125,0.8880934119224548,1.0,0.0,3.0,1.0,0.0
17773380,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7241230607032776,0.3197195529937744,0.2939338386058807,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8519371151924133,0.534019947052002,0.5109148621559143,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9745060205459596,0.7884199023246765,0.5523703098297119,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8024159073829651,0.4410337209701538,0.4234971702098846,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6454794406890869,0.2265312820672989,1.0507559776306152,284.91021728515625,284.95001220703125,300.2093200683594,295.5917358398437,298.1119079589844,297.2212829589844,284.9089660644531,1.0,0.6770144701004028,0.3950113356113434,0.3950113356113434,1.0,1.0,-3.400299072265625,1.0094265937805176,2.3908724784851074,0.2392313927412033,0.9244711399078368,0.9244711399078368,0.0,256.022216796875,262.0,68257.3203125,0.0,3726.8310546875,1.0,278.457275390625,282.9832458496094,298.6194763183594,303.0728454589844,293.1499938964844,293.1499938964844,278.1499938964844,32758.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783270716667175,1.0,0.0,0.0,3.606609344482422,3.6066324710845934,8.679435836711491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.4228515625,0.0,1461.4638671875,1895.4371337890625,0.0,3200.90087890625,0.8916584253311157,1.0,0.0,3.0,1.0,0.0
17773440,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7241230607032776,0.3197195529937744,0.2939338386058807,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8519371151924133,0.534019947052002,0.5109148621559143,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9745060205459596,0.7884199023246765,0.5523703098297119,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8024159073829651,0.4410337209701538,0.4234971702098846,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6454794406890869,0.2265312820672989,1.0507559776306152,284.91021728515625,284.95001220703125,300.2093200683594,295.5917358398437,298.1119079589844,297.2212829589844,284.9089660644531,1.0,0.6770144701004028,0.3950113356113434,0.3950113356113434,1.0,1.0,-3.400299072265625,1.0094265937805176,2.3908724784851074,0.2392313927412033,0.9244711399078368,0.9244711399078368,0.0,256.022216796875,262.0,68257.3203125,0.0,3726.8310546875,1.0,278.457275390625,282.9832458496094,298.6194763183594,303.0728454589844,293.1499938964844,293.1499938964844,278.1499938964844,32758.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783270716667175,1.0,0.0,0.0,3.606609344482422,3.6066324710845934,8.679435836711491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.4228515625,0.0,1461.4638671875,1895.4371337890625,0.0,3200.90087890625,0.8916584253311157,1.0,0.0,3.0,1.0,0.0
17773500,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7220235466957092,0.3185875713825226,0.2931399047374725,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.849510669708252,0.5325361490249634,0.5097787380218506,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9726510643959044,0.7885462045669556,0.5526900887489319,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8001223802566528,0.4399894177913666,0.4227611422538757,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.6437277793884277,0.2259049415588379,1.0489263534545898,284.78765869140625,284.95001220703125,300.1736755371094,295.5783996582031,298.09283447265625,297.2107849121094,284.7841491699219,1.0,0.6774914860725403,0.3946743309497833,0.3946743309497833,1.0,1.0,-3.39528226852417,1.0067288875579834,2.3885533809661865,0.2377365827560424,0.809636116027832,0.809636116027832,0.0,258.2104797363281,262.0,68990.46875,0.0,3727.380126953125,1.0,278.2021179199219,282.8446960449219,298.6211853027344,303.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,40335.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834640383720398,1.0,0.0,0.0,3.5587196350097656,3.558743476867676,8.450469408671779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.037109375,0.0,1465.59423828125,1895.4371337890625,0.0,3249.03515625,0.8898041844367981,1.0,0.0,3.0,1.0,0.0
17773560,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7196870446205139,0.3174242079257965,0.2921663820743561,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8468800783157349,0.5309934616088867,0.5084118843078613,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.9705291986465454,0.7886707186698914,0.552790105342865,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.7975863814353943,0.4388649463653564,0.4218021035194397,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6417500972747803,0.2251736521720886,1.0462627410888672,284.8013610839844,284.95001220703125,300.13787841796875,295.5648498535156,298.0736389160156,297.2002868652344,284.80377197265625,1.0,0.6777657866477966,0.3943106532096863,0.3943106532096863,1.0,1.0,-3.388232946395874,1.003266215324402,2.3849666118621826,0.2358907461166381,0.765152096748352,0.765152096748352,0.0,260.4759521484375,250.0,68450.734375,0.0,3723.4599609375,1.0,278.15838623046875,282.8629150390625,298.5833435058594,303.07537841796875,293.1499938964844,293.1499938964844,278.45001220703125,49587.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842262029647827,1.0,0.0,0.0,3.474147319793701,3.474172115325928,8.053594342527504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.3642578125,0.0,1442.94677734375,1895.4371337890625,0.0,3256.1728515625,0.8831918239593506,1.0,0.0,3.0,1.0,0.0
17773620,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7205986976623535,0.3163202702999115,0.2907502651214599,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8481488227844238,0.5292348265647888,0.5062820911407471,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.973907709121704,0.7909614443778992,0.553902268409729,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7990458607673645,0.437741070985794,0.420310229063034,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6425237655639648,0.2242955714464187,1.0409049987792969,284.939208984375,284.95001220703125,300.0657958984375,295.5372314453125,298.0478515625,297.1971740722656,284.94012451171875,1.0,0.6741676330566406,0.3935832381248474,0.3935832381248474,1.0,1.0,-3.377060890197754,0.9973461031913756,2.3797147274017334,0.2324139028787613,0.822036862373352,0.822036862373352,0.0,256.70965576171875,238.0,67078.4296875,0.0,3674.85693359375,1.0,278.44061279296875,283.026123046875,298.5124206542969,302.8314208984375,293.1499938964844,293.1499938964844,278.75,41683.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875892698764801,1.0,0.0,0.0,3.494023084640503,3.494046688079834,8.146008667608839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.0205078125,0.0,1407.166015625,1895.4371337890625,0.0,3178.07763671875,0.8776674866676331,1.0,0.0,3.0,1.0,0.0
17773680,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7205986976623535,0.3163202702999115,0.2907502651214599,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8481488227844238,0.5292348265647888,0.5062820911407471,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.973907709121704,0.7909614443778992,0.553902268409729,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7990458607673645,0.437741070985794,0.420310229063034,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6425237655639648,0.2242955714464187,1.0409049987792969,284.939208984375,284.95001220703125,300.0657958984375,295.5372314453125,298.0478515625,297.1971740722656,284.94012451171875,1.0,0.6741676330566406,0.3935832381248474,0.3935832381248474,1.0,1.0,-3.377060890197754,0.9973461031913756,2.3797147274017334,0.2324139028787613,0.822036862373352,0.822036862373352,0.0,256.70965576171875,238.0,67078.4296875,0.0,3674.85693359375,1.0,278.44061279296875,283.026123046875,298.5124206542969,302.8314208984375,293.1499938964844,293.1499938964844,278.75,41683.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875892698764801,1.0,0.0,0.0,3.494023084640503,3.494046688079834,8.146008667608839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.0205078125,0.0,1407.166015625,1895.4371337890625,0.0,3178.07763671875,0.8776674866676331,1.0,0.0,3.0,1.0,0.0
17773740,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7251008152961731,0.3158316016197204,0.2899090945720672,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8536579012870789,0.5281985998153687,0.504863977432251,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9816532731056212,0.7940216064453125,0.5556854605674744,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8047693371772766,0.4373124539852142,0.4194596111774444,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6465622782707214,0.2239064127206802,1.0371745824813845,285.05474853515625,284.95001220703125,299.9930725097656,295.5089416503906,298.0277099609375,297.20196533203125,285.0540466308594,1.0,0.6690284609794617,0.3928558528423309,0.3928558528423309,1.0,1.0,-3.3709747791290283,0.9931684136390686,2.3778064250946045,0.2295874655246734,0.9474166631698608,0.9474166631698608,0.0,248.282470703125,226.0,65980.7421875,0.0,3611.822021484375,1.0,278.7416076660156,283.1675109863281,298.48760986328125,302.7195739746094,293.1499938964844,293.1499938964844,278.45001220703125,31503.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694993853569031,1.0,0.0,0.0,3.5630991458892822,3.5631215572357178,8.471280921185098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.4404296875,0.0,1405.77880859375,1895.4371337890625,0.0,3118.11474609375,0.8804771900177002,1.0,0.0,3.0,1.0,0.0
17773800,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7251008152961731,0.3158316016197204,0.2899090945720672,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8536579012870789,0.5281985998153687,0.504863977432251,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9816532731056212,0.7940216064453125,0.5556854605674744,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8047693371772766,0.4373124539852142,0.4194596111774444,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6465622782707214,0.2239064127206802,1.0371745824813845,285.05474853515625,284.95001220703125,299.9930725097656,295.5089416503906,298.0277099609375,297.20196533203125,285.0540466308594,1.0,0.6690284609794617,0.3928558528423309,0.3928558528423309,1.0,1.0,-3.3709747791290283,0.9931684136390686,2.3778064250946045,0.2295874655246734,0.9474166631698608,0.9474166631698608,0.0,248.282470703125,226.0,65980.7421875,0.0,3611.822021484375,1.0,278.7416076660156,283.1675109863281,298.48760986328125,302.7195739746094,293.1499938964844,293.1499938964844,278.45001220703125,31503.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694993853569031,1.0,0.0,0.0,3.5630991458892822,3.5631215572357178,8.471280921185098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.4404296875,0.0,1405.77880859375,1895.4371337890625,0.0,3118.11474609375,0.8804771900177002,1.0,0.0,3.0,1.0,0.0
17773860,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7298953533172607,0.3142165839672088,0.2884663641452789,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8598783016204834,0.5259222388267517,0.5027762651443481,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9893615245819092,0.7949941158294678,0.5565366148948669,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8110074400901794,0.4358627200126648,0.4180889427661896,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.651210367679596,0.2229928374290466,1.0323617458343506,284.8938903808594,284.95001220703125,299.9198303222656,295.4800109863281,297.9964904785156,297.190673828125,284.8934326171875,1.0,0.6627691388130188,0.3923807442188263,0.3923807442188263,1.0,1.0,-3.360330104827881,0.9881274104118348,2.3722026348114014,0.2271263301372528,0.8397708535194397,0.8397708535194397,0.0,238.87808227539065,214.0,66779.65625,0.0,3532.66357421875,1.0,278.45782470703125,282.9927978515625,298.50347900390625,302.8670349121094,293.1499938964844,293.1499938964844,278.75,38820.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775169849395752,1.0,0.0,0.0,3.520249366760254,3.520272731781006,8.268756346296868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.923828125,0.0,1413.905517578125,1895.4371337890625,0.0,3193.306640625,0.8797246217727661,1.0,0.0,3.0,1.0,0.0
17773920,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7298953533172607,0.3142165839672088,0.2884663641452789,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8598783016204834,0.5259222388267517,0.5027762651443481,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9893615245819092,0.7949941158294678,0.5565366148948669,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8110074400901794,0.4358627200126648,0.4180889427661896,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.651210367679596,0.2229928374290466,1.0323617458343506,284.8938903808594,284.95001220703125,299.9198303222656,295.4800109863281,297.9964904785156,297.190673828125,284.8934326171875,1.0,0.6627691388130188,0.3923807442188263,0.3923807442188263,1.0,1.0,-3.360330104827881,0.9881274104118348,2.3722026348114014,0.2271263301372528,0.8397708535194397,0.8397708535194397,0.0,238.87808227539065,214.0,66779.65625,0.0,3532.66357421875,1.0,278.45782470703125,282.9927978515625,298.50347900390625,302.8670349121094,293.1499938964844,293.1499938964844,278.75,38820.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775169849395752,1.0,0.0,0.0,3.520249366760254,3.520272731781006,8.268756346296868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.923828125,0.0,1413.905517578125,1895.4371337890625,0.0,3193.306640625,0.8797246217727661,1.0,0.0,3.0,1.0,0.0
17773980,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7356523871421814,0.3131120204925537,0.2868723571300506,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8674382567405701,0.5241391062736511,0.5004533529281616,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.99757319688797,0.7970278859138489,0.5573303699493408,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8180874586105347,0.4347908794879913,0.4164706766605377,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6567603349685669,0.2222025990486145,1.0264251232147217,285.00750732421875,284.95001220703125,299.8460998535156,295.4504699707031,297.9712829589844,297.1879272460937,285.0068664550781,1.0,0.6556715369224548,0.391905665397644,0.391905665397644,1.0,1.0,-3.347480297088623,0.982374668121338,2.365105628967285,0.224187970161438,0.9318762421607972,0.9318762421607972,0.0,228.3643035888672,202.0,65522.05859375,0.0,3442.556884765625,1.0,278.7421264648437,283.1341552734375,298.43280029296875,302.64825439453125,293.1499938964844,293.1499938964844,278.45001220703125,32274.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710203766822815,1.0,0.0,0.0,3.565458297729492,3.565480709075928,8.48250238050241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.8349609375,0.0,1413.90087890625,1895.4371337890625,0.0,3132.382080078125,0.8819158673286438,1.0,0.0,3.0,1.0,0.0
17774040,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7356523871421814,0.3131120204925537,0.2868723571300506,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8674382567405701,0.5241391062736511,0.5004533529281616,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.99757319688797,0.7970278859138489,0.5573303699493408,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8180874586105347,0.4347908794879913,0.4164706766605377,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6567603349685669,0.2222025990486145,1.0264251232147217,285.00750732421875,284.95001220703125,299.8460998535156,295.4504699707031,297.9712829589844,297.1879272460937,285.0068664550781,1.0,0.6556715369224548,0.391905665397644,0.391905665397644,1.0,1.0,-3.347480297088623,0.982374668121338,2.365105628967285,0.224187970161438,0.9318762421607972,0.9318762421607972,0.0,228.3643035888672,202.0,65522.05859375,0.0,3442.556884765625,1.0,278.7421264648437,283.1341552734375,298.43280029296875,302.64825439453125,293.1499938964844,293.1499938964844,278.45001220703125,32274.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710203766822815,1.0,0.0,0.0,3.565458297729492,3.565480709075928,8.48250238050241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.8349609375,0.0,1413.90087890625,1895.4371337890625,0.0,3132.382080078125,0.8819158673286438,1.0,0.0,3.0,1.0,0.0
17774100,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.738542377948761,0.3123200237751007,0.2861912846565246,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8712145090103149,0.5229884386062622,0.4994219541549682,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.7977135181427002,0.55459064245224,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8215258121490479,0.4340492188930511,0.4157840311527252,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6595615744590759,0.221704363822937,1.0238345861434937,284.8778686523437,284.95001220703125,299.80908203125,295.4354858398437,297.95660400390625,297.1839294433594,284.8720397949219,1.0,0.6518280506134033,0.3916681110858917,0.3916681110858917,1.0,1.0,-3.3382279872894287,0.9785166382789612,2.3597114086151123,0.2226771563291549,0.8449025750160217,0.8449025750160217,0.0,223.37518310546875,202.0,66333.6875,0.0,3392.739990234375,1.0,278.5,282.9878234863281,298.4624938964844,302.8379211425781,293.1499938964844,293.1499938964844,278.45001220703125,36498.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761445879936218,1.0,0.0,0.0,3.543475866317749,3.543498992919922,8.378229381378333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.619140625,0.0,1421.477294921875,1895.4371337890625,0.0,3180.439453125,0.8818343281745911,1.0,0.0,3.0,1.0,0.0
17774160,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7405263185501099,0.3112497925758362,0.2851788997650146,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8739506602287292,0.5215173959732056,0.4980017840862274,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.7987461686134338,0.5479840040206909,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8240153193473816,0.4330183267593384,0.4147683978080749,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6615533232688904,0.2210156023502349,1.0203971862792969,284.8556213378906,284.95001220703125,299.77197265625,295.4203491210937,297.941650390625,297.1796569824219,284.8557434082031,1.0,0.6474589705467224,0.3914766907691955,0.3914766907691955,1.0,1.0,-3.321991205215454,0.9724066853523254,2.349584579467773,0.220292866230011,0.8004322648048401,0.8004322648048401,0.0,219.0503387451172,190.0,65900.09375,0.0,3331.143798828125,1.0,278.45819091796875,282.9735412597656,298.4380187988281,302.7538452148437,293.1499938964844,293.1499938964844,278.75,43284.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776650428771973,1.0,0.0,0.0,3.487748384475708,3.487771987915039,8.116775802591292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.427734375,0.0,1412.11669921875,1895.4371337890625,0.0,3194.69482421875,0.8781402111053467,1.0,0.0,3.0,1.0,0.0
17774220,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7459532022476196,0.3100099563598633,0.2835268974304199,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8811235427856445,0.5195262432098389,0.4955494999885559,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.8043361306190491,0.5323051810264587,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8303931355476379,0.4317422211170196,0.4130237102508545,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6667725443840027,0.2200581133365631,1.0139524936676023,284.9625244140625,284.95001220703125,299.69744873046875,295.38970947265625,297.92742919921875,297.193359375,284.9620056152344,1.0,0.637978732585907,0.3910938501358032,0.3910938501358032,1.0,1.0,-3.2883493900299072,0.9598134160041808,2.328536033630371,0.215212807059288,0.861706554889679,0.861706554889679,0.0,209.2889099121093,178.0,64320.91796875,0.0,3200.733642578125,1.0,278.7407531738281,283.11285400390625,298.3647766113281,302.50982666015625,293.1499938964844,293.1499938964844,279.04998779296875,37014.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695352077484131,1.0,0.0,0.0,3.5155746936798096,3.515597581863404,8.246809670708899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.716796875,0.0,1396.001953125,1895.4371337890625,0.0,3118.450927734375,0.8765536546707153,1.0,0.0,3.0,1.0,0.0
17774280,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7459532022476196,0.3100099563598633,0.2835268974304199,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8811235427856445,0.5195262432098389,0.4955494999885559,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.8043361306190491,0.5323051810264587,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8303931355476379,0.4317422211170196,0.4130237102508545,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6667725443840027,0.2200581133365631,1.0139524936676023,284.9625244140625,284.95001220703125,299.69744873046875,295.38970947265625,297.92742919921875,297.193359375,284.9620056152344,1.0,0.637978732585907,0.3910938501358032,0.3910938501358032,1.0,1.0,-3.2883493900299072,0.9598134160041808,2.328536033630371,0.215212807059288,0.861706554889679,0.861706554889679,0.0,209.2889099121093,178.0,64320.91796875,0.0,3200.733642578125,1.0,278.7407531738281,283.11285400390625,298.3647766113281,302.50982666015625,293.1499938964844,293.1499938964844,279.04998779296875,37014.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695352077484131,1.0,0.0,0.0,3.5155746936798096,3.515597581863404,8.246809670708899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.716796875,0.0,1396.001953125,1895.4371337890625,0.0,3118.450927734375,0.8765536546707153,1.0,0.0,3.0,1.0,0.0
17774340,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7521726489067078,0.3094270527362823,0.28259938955307,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8890478610992432,0.5183773040771484,0.4940281212329864,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.8112947940826416,0.5169510841369629,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8373793363571167,0.4311448037624359,0.4120291471481323,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6727242469787598,0.2196040451526641,1.0099974870681765,285.068359375,284.95001220703125,299.6346130371094,295.3635559082031,297.92510986328125,297.21844482421875,285.06719970703125,1.0,0.6295995116233826,0.3907722532749176,0.3907722532749176,1.0,1.0,-3.2609877586364746,0.949539840221405,2.311447858810425,0.211052194237709,0.9781705141067504,0.9781705141067504,0.0,200.21665954589844,178.0,62942.78515625,0.0,3090.142578125,1.0,279.0347595214844,283.2490539550781,298.3292236328125,302.3586730957031,293.1499938964844,293.1499938964844,279.04998779296875,30052.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622270226478577,1.0,0.0,0.0,3.5694055557250977,3.569427728652954,8.501294814777793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.03125,0.0,1401.823974609375,1895.4371337890625,0.0,3049.89306640625,0.8801781535148621,1.0,0.0,3.0,1.0,0.0
17774400,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7535085082054138,0.3093069791793823,0.2824545204639435,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.890727162361145,0.5181518197059631,0.4937781691551208,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.8127272129058838,0.5138538479804993,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8388631939888,0.4310299754142761,0.4118770658969879,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6740074753761292,0.2195296436548233,1.0093873739242554,285.063232421875,284.95001220703125,299.62261962890625,295.3585510253906,297.9249572753906,297.2236633300781,285.0615539550781,1.0,0.6279767155647278,0.3907110095024109,0.3907110095024109,1.0,1.0,-3.2558724880218506,0.947615385055542,2.308256864547729,0.2102773040533065,0.9870718121528624,0.9870718121528624,0.0,198.4334259033203,166.0,62880.67578125,0.0,3069.170654296875,1.0,279.0417785644531,283.2459716796875,298.3320617675781,302.3710327148437,293.1499938964844,293.1499938964844,278.75,29637.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620414733886719,1.0,0.0,0.0,3.575894832611084,3.5759170055389404,8.532233550795354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.486328125,0.0,1405.6363525390625,1895.4371337890625,0.0,3048.152587890625,0.8811167478561401,1.0,0.0,3.0,1.0,0.0
17774460,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7612506151199341,0.3074746429920196,0.2808152437210083,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9006327390670776,0.5155148506164551,0.4913592636585235,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.8205088376998901,0.495135635137558,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8476998209953308,0.4292412400245666,0.410202145576477,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6816295981407166,0.218493565917015,1.0039727687835691,284.8692321777344,284.95001220703125,299.5475158691406,295.3269348144531,297.9144592285156,297.241455078125,284.8679504394531,1.0,0.6174452900886536,0.3908438682556152,0.3908438682556152,1.0,1.0,-3.219970226287842,0.935627579689026,2.284342765808105,0.2064333856105804,0.8522165417671204,0.8522165417671204,0.0,187.6586151123047,169.0,63450.01953125,0.0,2933.2353515625,1.0,278.7576599121094,283.0453491210937,298.34716796875,302.50048828125,293.1499938964844,293.1499938964844,279.04998779296875,37314.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694819211959839,1.0,0.0,0.0,3.538395881652832,3.538419246673584,8.354224974027602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.5205078125,0.0,1422.0433349609375,1895.4371337890625,0.0,3117.950439453125,0.8818457722663879,1.0,0.0,3.0,1.0,0.0
17774520,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7612506151199341,0.3074746429920196,0.2808152437210083,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9006327390670776,0.5155148506164551,0.4913592636585235,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.8205088376998901,0.495135635137558,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8476998209953308,0.4292412400245666,0.410202145576477,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6816295981407166,0.218493565917015,1.0039727687835691,284.8692321777344,284.95001220703125,299.5475158691406,295.3269348144531,297.9144592285156,297.241455078125,284.8679504394531,1.0,0.6174452900886536,0.3908438682556152,0.3908438682556152,1.0,1.0,-3.219970226287842,0.935627579689026,2.284342765808105,0.2064333856105804,0.8522165417671204,0.8522165417671204,0.0,187.6586151123047,169.0,63450.01953125,0.0,2933.2353515625,1.0,278.7576599121094,283.0453491210937,298.34716796875,302.50048828125,293.1499938964844,293.1499938964844,279.04998779296875,37314.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694819211959839,1.0,0.0,0.0,3.538395881652832,3.538419246673584,8.354224974027602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.5205078125,0.0,1422.0433349609375,1895.4371337890625,0.0,3117.950439453125,0.8818457722663879,1.0,0.0,3.0,1.0,0.0
17774580,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7649588584899902,0.3062020242214203,0.2792469263076782,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9054263830184937,0.5134304761886597,0.4889295995235443,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8288875818252563,0.4852023720741272,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.852088451385498,0.4278538525104522,0.4084703922271728,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6852512359619141,0.21762615442276,0.9985871911048888,284.9851379394531,284.95001220703125,299.4722595214844,295.2948913574219,297.9088439941406,297.26544189453125,284.9844665527344,1.0,0.6113569140434265,0.3909767568111419,0.3909767568111419,1.0,1.0,-3.1946358680725098,0.9273130297660828,2.2673227787017822,0.2035098224878311,0.9293933510780334,0.9293933510780334,0.0,181.80612182617188,172.0,62037.87890625,0.0,2848.546875,1.0,279.0422058105469,283.1914367675781,298.2705078125,302.2636413574219,293.1499938964844,293.1499938964844,278.75,32459.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614704608917236,1.0,0.0,0.0,3.5733468532562256,3.57336950302124,8.520079290974536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4345703125,0.0,1423.6143798828125,1895.4371337890625,0.0,3042.796630859375,0.8838998079299927,1.0,0.0,3.0,1.0,0.0
17774640,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7649588584899902,0.3062020242214203,0.2792469263076782,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9054263830184937,0.5134304761886597,0.4889295995235443,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8288875818252563,0.4852023720741272,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.852088451385498,0.4278538525104522,0.4084703922271728,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6852512359619141,0.21762615442276,0.9985871911048888,284.9851379394531,284.95001220703125,299.4722595214844,295.2948913574219,297.9088439941406,297.26544189453125,284.9844665527344,1.0,0.6113569140434265,0.3909767568111419,0.3909767568111419,1.0,1.0,-3.1946358680725098,0.9273130297660828,2.2673227787017822,0.2035098224878311,0.9293933510780334,0.9293933510780334,0.0,181.80612182617188,172.0,62037.87890625,0.0,2848.546875,1.0,279.0422058105469,283.1914367675781,298.2705078125,302.2636413574219,293.1499938964844,293.1499938964844,278.75,32459.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614704608917236,1.0,0.0,0.0,3.5733468532562256,3.57336950302124,8.520079290974536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4345703125,0.0,1423.6143798828125,1895.4371337890625,0.0,3042.796630859375,0.8838998079299927,1.0,0.0,3.0,1.0,0.0
17774700,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.765836238861084,0.3053584396839142,0.2786293923854828,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9065850973129272,0.5121814608573914,0.4879167079925537,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8322274088859558,0.4824659824371338,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8531917929649353,0.4270000457763672,0.4077917635440826,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.686123251914978,0.2171154022216797,0.9965062141418456,284.8570556640625,284.95001220703125,299.4345397949219,295.2787170410156,297.9013671875,297.2707824707031,284.8514099121094,1.0,0.6094068288803101,0.3910432159900665,0.3910432159900665,1.0,1.0,-3.186066150665283,0.924551248550415,2.261514902114868,0.2026601433753967,0.8362044095993042,0.8362044095993042,0.0,180.1499481201172,172.0,62829.72265625,0.0,2821.927490234375,1.0,278.7998352050781,283.0467834472656,298.30255126953125,302.4493408203125,293.1499938964844,293.1499938964844,278.75,37315.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664456605911255,1.0,0.0,0.0,3.5464136600494385,3.546436786651612,8.392127028855612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.4638671875,0.0,1430.5115966796875,1895.4371337890625,0.0,3089.46728515625,0.8834591507911682,1.0,0.0,3.0,1.0,0.0
