time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7655079364776611,0.3042843639850616,0.2777116596698761,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9063302278518676,0.5106669664382935,0.4865542650222778,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.8348387479782104,0.4814959764480591,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8530861139297485,0.4259027242660522,0.4068165719509125,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6859161257743835,0.2164358794689178,0.9936603307724,284.8453674316406,284.95001220703125,299.3968200683594,295.262451171875,297.8893737792969,297.2696838378906,284.84649658203125,1.0,0.6079155802726746,0.3911040127277374,0.3911040127277374,1.0,1.0,-3.177563428878784,0.921795129776001,2.255768299102783,0.2018142491579055,0.7935060262680054,0.7935060262680054,0.0,179.3379364013672,175.0,62491.23828125,0.0,2800.150634765625,1.0,278.7581787109375,283.0417785644531,298.2785949707031,302.3686828613281,293.1499938964844,293.1499938964844,279.04998779296875,44531.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679079413414001,1.0,0.0,0.0,3.485183954238892,3.485208034515381,8.104845505840785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.142578125,0.0,1418.3717041015625,1895.4371337890625,0.0,3103.18505859375,0.8791700005531311,1.0,0.0,3.0,1.0,0.0
17774820,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7643430829048157,0.3030084669589996,0.2763481438159942,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9049885272979736,0.5086193680763245,0.4843651354312897,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.8405590057373047,0.48132985830307,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8521542549133301,0.4245516955852508,0.4053070247173309,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6847883462905884,0.2154615223407745,0.9887397885322572,284.9732666015625,284.95001220703125,299.32135009765625,295.2296447753906,297.8727722167969,297.27752685546875,284.9736022949219,1.0,0.6061215400695801,0.3912255764007568,0.3912255764007568,1.0,1.0,-3.1653521060943604,0.9179312586784364,2.2474210262298584,0.2006092369556427,0.8695722818374634,0.8695722818374634,0.0,178.74879455566406,178.0,61270.5,0.0,2772.17822265625,1.0,279.0404357910156,283.194091796875,298.2055053710937,302.1469116210937,293.1499938964844,293.1499938964844,279.3500061035156,36546.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597645163536072,1.0,0.0,0.0,3.5236306190490723,3.523653507232666,8.284648060907784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3193359375,0.0,1401.017578125,1895.4371337890625,0.0,3026.796142578125,0.8777503967285156,1.0,0.0,3.0,1.0,0.0
17774880,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7643430829048157,0.3030084669589996,0.2763481438159942,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9049885272979736,0.5086193680763245,0.4843651354312897,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.8405590057373047,0.48132985830307,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8521542549133301,0.4245516955852508,0.4053070247173309,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6847883462905884,0.2154615223407745,0.9887397885322572,284.9732666015625,284.95001220703125,299.32135009765625,295.2296447753906,297.8727722167969,297.27752685546875,284.9736022949219,1.0,0.6061215400695801,0.3912255764007568,0.3912255764007568,1.0,1.0,-3.1653521060943604,0.9179312586784364,2.2474210262298584,0.2006092369556427,0.8695722818374634,0.8695722818374634,0.0,178.74879455566406,178.0,61270.5,0.0,2772.17822265625,1.0,279.0404357910156,283.194091796875,298.2055053710937,302.1469116210937,293.1499938964844,293.1499938964844,279.3500061035156,36546.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597645163536072,1.0,0.0,0.0,3.5236306190490723,3.523653507232666,8.284648060907784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3193359375,0.0,1401.017578125,1895.4371337890625,0.0,3026.796142578125,0.8777503967285156,1.0,0.0,3.0,1.0,0.0
17774940,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.7629720568656921,0.302184522151947,0.275553286075592,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9032372236251832,0.5071620941162109,0.482908546924591,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.9990000128746032,0.8464020490646362,0.4825495779514313,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8509101271629333,0.4237971603870392,0.4045017659664154,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.6834114193916321,0.2148239463567733,0.9856580495834352,285.10382080078125,284.95001220703125,299.2458190917969,295.196533203125,297.85894775390625,297.2889709472656,285.103515625,1.0,0.6056236028671265,0.3913471698760986,0.3913471698760986,1.0,1.0,-3.1594326496124268,0.9162281155586244,2.243204593658448,0.2002033144235611,1.0,1.0,0.0,179.07870483398438,181.0,60167.23046875,0.0,2762.004150390625,1.0,279.3418884277344,283.3493347167969,298.1739501953125,302.0312194824219,293.1499938964844,293.1499938964844,279.04998779296875,28993.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529942631721497,1.0,0.0,0.0,3.587890625,3.5879127979278564,8.589574918005383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.416015625,0.0,1413.6248779296875,1895.4371337890625,0.0,2963.323486328125,0.8830392360687256,1.0,0.0,3.0,1.0,0.0
17775000,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.7629720568656921,0.302184522151947,0.275553286075592,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9032372236251832,0.5071620941162109,0.482908546924591,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.9990000128746032,0.8464020490646362,0.4825495779514313,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8509101271629333,0.4237971603870392,0.4045017659664154,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.6834114193916321,0.2148239463567733,0.9856580495834352,285.10382080078125,284.95001220703125,299.2458190917969,295.196533203125,297.85894775390625,297.2889709472656,285.103515625,1.0,0.6056236028671265,0.3913471698760986,0.3913471698760986,1.0,1.0,-3.1594326496124268,0.9162281155586244,2.243204593658448,0.2002033144235611,1.0,1.0,0.0,179.07870483398438,181.0,60167.23046875,0.0,2762.004150390625,1.0,279.3418884277344,283.3493347167969,298.1739501953125,302.0312194824219,293.1499938964844,293.1499938964844,279.04998779296875,28993.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529942631721497,1.0,0.0,0.0,3.587890625,3.5879127979278564,8.589574918005383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.416015625,0.0,1413.6248779296875,1895.4371337890625,0.0,2963.323486328125,0.8830392360687256,1.0,0.0,3.0,1.0,0.0
17775060,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7597014307975769,0.300200879573822,0.2742131352424621,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8993934988975525,0.5044281482696533,0.4808538258075714,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.8497829437255859,0.4864946901798248,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8478387594223022,0.4219792783260345,0.4032496511936188,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6804234385490417,0.2135818153619766,0.9815496206283568,284.9148254394531,284.95001220703125,299.1703491210937,295.16314697265625,297.8275756835937,297.27642822265625,284.9132995605469,1.0,0.6058340072631836,0.3912144303321838,0.3912144303321838,1.0,1.0,-3.1536550521850586,0.9138890504837036,2.239765882492065,0.1992676854133606,0.9204485416412354,0.9204485416412354,0.0,180.71994018554688,184.0,61263.234375,0.0,2759.197509765625,1.0,279.057373046875,283.1440124511719,298.1939697265625,302.1953125,293.1499938964844,293.1499938964844,278.75,32630.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626298904418945,1.0,0.0,0.0,3.5854899883270264,3.58551287651062,8.578085157751048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.4736328125,0.0,1437.813232421875,1895.4371337890625,0.0,3053.672119140625,0.8867602944374084,1.0,0.0,3.0,1.0,0.0
17775120,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7597014307975769,0.300200879573822,0.2742131352424621,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8993934988975525,0.5044281482696533,0.4808538258075714,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.8497829437255859,0.4864946901798248,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8478387594223022,0.4219792783260345,0.4032496511936188,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6804234385490417,0.2135818153619766,0.9815496206283568,284.9148254394531,284.95001220703125,299.1703491210937,295.16314697265625,297.8275756835937,297.27642822265625,284.9132995605469,1.0,0.6058340072631836,0.3912144303321838,0.3912144303321838,1.0,1.0,-3.1536550521850586,0.9138890504837036,2.239765882492065,0.1992676854133606,0.9204485416412354,0.9204485416412354,0.0,180.71994018554688,184.0,61263.234375,0.0,2759.197509765625,1.0,279.057373046875,283.1440124511719,298.1939697265625,302.1953125,293.1499938964844,293.1499938964844,278.75,32630.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626298904418945,1.0,0.0,0.0,3.5854899883270264,3.58551287651062,8.578085157751048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.4736328125,0.0,1437.813232421875,1895.4371337890625,0.0,3053.672119140625,0.8867602944374084,1.0,0.0,3.0,1.0,0.0
17775180,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7542524337768555,0.2974444031715393,0.2719440758228302,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.8930862545967102,0.5007283687591553,0.4776240289211273,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9990000128746032,0.8509077429771423,0.4932270646095276,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8425750136375427,0.4192299246788025,0.400915265083313,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.6752564907073975,0.2116235643625259,0.9739616513252258,284.7989196777344,284.95001220703125,299.094970703125,295.1295166015625,297.7848815917969,297.2479553222656,284.80133056640625,1.0,0.6060929298400879,0.391081690788269,0.391081690788269,1.0,1.0,-3.143211603164673,0.9099222421646118,2.2332894802093506,0.1977143287658691,0.7569119930267334,0.7569119930267334,0.0,183.52691650390625,187.0,61467.58203125,0.0,2753.28271484375,1.0,278.7589416503906,283.019287109375,298.1511535644531,302.1893310546875,293.1499938964844,293.1499938964844,279.04998779296875,50357.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694294691085815,1.0,0.0,0.0,3.444868326187134,3.444892883300781,7.918420124042314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.5888671875,0.0,1418.09130859375,1895.4371337890625,0.0,3117.45849609375,0.8778472542762756,1.0,0.0,3.0,1.0,0.0
17775240,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7542524337768555,0.2974444031715393,0.2719440758228302,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.8930862545967102,0.5007283687591553,0.4776240289211273,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9990000128746032,0.8509077429771423,0.4932270646095276,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8425750136375427,0.4192299246788025,0.400915265083313,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.6752564907073975,0.2116235643625259,0.9739616513252258,284.7989196777344,284.95001220703125,299.094970703125,295.1295166015625,297.7848815917969,297.2479553222656,284.80133056640625,1.0,0.6060929298400879,0.391081690788269,0.391081690788269,1.0,1.0,-3.143211603164673,0.9099222421646118,2.2332894802093506,0.1977143287658691,0.7569119930267334,0.7569119930267334,0.0,183.52691650390625,187.0,61467.58203125,0.0,2753.28271484375,1.0,278.7589416503906,283.019287109375,298.1511535644531,302.1893310546875,293.1499938964844,293.1499938964844,279.04998779296875,50357.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694294691085815,1.0,0.0,0.0,3.444868326187134,3.444892883300781,7.918420124042314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.5888671875,0.0,1418.09130859375,1895.4371337890625,0.0,3117.45849609375,0.8778472542762756,1.0,0.0,3.0,1.0,0.0
17775300,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7517478466033936,0.2965152263641357,0.2709475755691528,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.890109121799469,0.4993652999401092,0.4761443138122558,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.8519381284713745,0.4965068101882934,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8400977253913879,0.4182579815387726,0.3998366892337799,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6727209091186523,0.2107977271080017,0.970040798187256,284.9234924316406,284.95001220703125,299.05731201171875,295.11260986328125,297.76904296875,297.2413024902344,284.9266662597656,1.0,0.6062461733818054,0.3910153210163116,0.3910153210163116,1.0,1.0,-3.1381630897521973,0.9080023765563964,2.230160713195801,0.1968983560800552,0.8104374408721924,0.8104374408721924,0.0,184.90919494628903,187.0,60446.3359375,0.0,2750.570068359375,1.0,278.9963684082031,283.1612854003906,298.0777587890625,301.93310546875,293.1499938964844,293.1499938964844,279.04998779296875,44449.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628401160240173,1.0,0.0,0.0,3.4597482681274414,3.4597718715667725,7.986974424056825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.1484375,0.0,1391.552734375,1895.4371337890625,0.0,3055.64453125,0.8739989399909973,1.0,0.0,3.0,1.0,0.0
17775360,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7498552799224854,0.2957853376865387,0.2702913880348205,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.887771487236023,0.4982508420944214,0.475076675415039,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9990000128746032,0.8532507419586182,0.4992091357707977,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.83819580078125,0.4175306260585785,0.3991261422634125,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.6706978678703308,0.2101172059774398,0.9670027494430542,284.9413452148437,284.95001220703125,299.0197448730469,295.0956726074219,297.7559509277344,297.238525390625,284.942138671875,1.0,0.6065065860748291,0.3909648060798645,0.3909648060798645,1.0,1.0,-3.1348302364349365,0.9067134857177734,2.228116750717163,0.1963437497615814,0.8170535564422607,0.8170535564422607,0.0,186.0907440185547,190.0,60185.2265625,0.0,2750.219970703125,1.0,279.0413818359375,283.184814453125,298.06591796875,301.9393310546875,293.1499938964844,293.1499938964844,279.3500061035156,41605.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599015474319458,1.0,0.0,0.0,3.469197988510132,3.469221353530884,8.030664275793242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.1376953125,0.0,1381.033935546875,1895.4371337890625,0.0,3028.081298828125,0.8720810413360596,1.0,0.0,3.0,1.0,0.0
17775420,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7465841174125671,0.2946333587169647,0.2692764699459076,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8836557865142822,0.4964272677898407,0.4733550250530243,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.8564131855964661,0.5042042136192322,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8349382281303406,0.4164994060993194,0.3981369435787201,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6672120094299316,0.2090387493371963,0.962242305278778,285.0646057128906,284.95001220703125,298.9447021484375,295.0616760253906,297.7338256835937,297.2384033203125,285.06396484375,1.0,0.607292652130127,0.3908638060092926,0.3908638060092926,1.0,1.0,-3.130629777908325,0.9049897193908693,2.225640058517456,0.1955626755952835,0.9514718055725098,0.9514718055725098,0.0,188.37551879882807,193.0,59141.57421875,0.0,2754.027099609375,1.0,279.3414001464844,283.33154296875,298.0361633300781,301.8265991210937,293.1499938964844,293.1499938964844,279.04998779296875,30965.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524847626686096,1.0,0.0,0.0,3.542456865310669,3.5424787998199463,8.373411333195691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.982421875,0.0,1380.219482421875,1895.4371337890625,0.0,2958.548828125,0.8751907348632812,1.0,0.0,3.0,1.0,0.0
17775480,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7465841174125671,0.2946333587169647,0.2692764699459076,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8836557865142822,0.4964272677898407,0.4733550250530243,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.8564131855964661,0.5042042136192322,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8349382281303406,0.4164994060993194,0.3981369435787201,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6672120094299316,0.2090387493371963,0.962242305278778,285.0646057128906,284.95001220703125,298.9447021484375,295.0616760253906,297.7338256835937,297.2384033203125,285.06396484375,1.0,0.607292652130127,0.3908638060092926,0.3908638060092926,1.0,1.0,-3.130629777908325,0.9049897193908693,2.225640058517456,0.1955626755952835,0.9514718055725098,0.9514718055725098,0.0,188.37551879882807,193.0,59141.57421875,0.0,2754.027099609375,1.0,279.3414001464844,283.33154296875,298.0361633300781,301.8265991210937,293.1499938964844,293.1499938964844,279.04998779296875,30965.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524847626686096,1.0,0.0,0.0,3.542456865310669,3.5424787998199463,8.373411333195691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.982421875,0.0,1380.219482421875,1895.4371337890625,0.0,2958.548828125,0.8751907348632812,1.0,0.0,3.0,1.0,0.0
17775540,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7427459955215454,0.2926004230976105,0.2678861916065216,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8789801597595215,0.4936716854572296,0.4712684452533722,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8574376106262207,0.5098593831062317,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8312044739723206,0.4146530330181122,0.396852433681488,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6634161472320557,0.2075848579406738,0.9571781158447266,284.8983154296875,284.95001220703125,298.8759460449219,295.0302734375,297.7010192871094,297.2208251953125,284.89764404296875,1.0,0.6081300973892212,0.3907708525657654,0.3907708525657654,1.0,1.0,-3.125622272491455,0.9030033946037292,2.222618818283081,0.1948116570711136,0.8480197787284851,0.8480197787284851,0.0,190.9876403808593,193.0,60015.94921875,0.0,2757.943359375,1.0,279.06072998046875,283.1510009765625,298.0614929199219,301.9891967773437,293.1499938964844,293.1499938964844,279.04998779296875,37486.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616101145744324,1.0,0.0,0.0,3.508392572402954,3.508415460586548,8.213148134927906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.236328125,0.0,1391.945556640625,1895.4371337890625,0.0,3044.106689453125,0.8754233121871948,1.0,0.0,3.0,1.0,0.0
17775600,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7423309087753296,0.2923986613750458,0.2677172124385834,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8784844279289246,0.4933999180793762,0.4710280001163482,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8574583530426025,0.5104460120201111,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8308003544807434,0.4144608080387115,0.3966880440711975,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6630122065544128,0.2074353843927383,0.9565917253494264,284.8969421386719,284.95001220703125,298.8699645996094,295.0275573730469,297.69781494140625,297.21881103515625,284.8964233398437,1.0,0.608192503452301,0.3907627761363983,0.3907627761363983,1.0,1.0,-3.1249327659606934,0.9027433395385742,2.222189426422119,0.1947121620178222,0.8443272709846497,0.8443272709846497,0.0,191.253158569336,196.0,59988.3046875,0.0,2757.97998046875,1.0,279.0579528808594,283.1499938964844,298.0560302734375,301.9781494140625,293.1499938964844,293.1499938964844,279.3500061035156,37935.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618102073669434,1.0,0.0,0.0,3.504753828048706,3.504776954650879,8.196121257242339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.0087890625,0.0,1391.40283203125,1895.4371337890625,0.0,3045.983642578125,0.8751898407936096,1.0,0.0,3.0,1.0,0.0
17775660,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7379013895988464,0.2906171083450317,0.2660302817821502,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.87306809425354,0.4908146858215332,0.4684851169586181,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.858738362789154,0.5170504450798035,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8263931274414062,0.4127497673034668,0.394999086856842,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6584964394569397,0.2058994323015213,0.9498676657676696,285.0192565917969,284.95001220703125,298.7955322265625,294.99334716796875,297.6671447753906,297.2064514160156,285.0186767578125,1.0,0.6090015769004822,0.3906383514404297,0.3906383514404297,1.0,1.0,-3.117669582366944,0.8999029397964478,2.217766523361206,0.1934934705495834,0.9466923475265504,0.9466923475265504,0.0,194.2825622558593,199.0,58819.39453125,0.0,2759.597412109375,1.0,279.342041015625,283.297119140625,297.97418212890625,301.7577514648437,293.1499938964844,293.1499938964844,279.04998779296875,31235.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547922372817993,1.0,0.0,0.0,3.554278612136841,3.5543010234832764,8.429391868958191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.794921875,0.0,1394.5428466796875,1895.4371337890625,0.0,2980.1748046875,0.8781591653823853,1.0,0.0,3.0,1.0,0.0
17775720,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7379013895988464,0.2906171083450317,0.2660302817821502,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.87306809425354,0.4908146858215332,0.4684851169586181,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.858738362789154,0.5170504450798035,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8263931274414062,0.4127497673034668,0.394999086856842,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6584964394569397,0.2058994323015213,0.9498676657676696,285.0192565917969,284.95001220703125,298.7955322265625,294.99334716796875,297.6671447753906,297.2064514160156,285.0186767578125,1.0,0.6090015769004822,0.3906383514404297,0.3906383514404297,1.0,1.0,-3.117669582366944,0.8999029397964478,2.217766523361206,0.1934934705495834,0.9466923475265504,0.9466923475265504,0.0,194.2825622558593,199.0,58819.39453125,0.0,2759.597412109375,1.0,279.342041015625,283.297119140625,297.97418212890625,301.7577514648437,293.1499938964844,293.1499938964844,279.04998779296875,31235.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547922372817993,1.0,0.0,0.0,3.554278612136841,3.5543010234832764,8.429391868958191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.794921875,0.0,1394.5428466796875,1895.4371337890625,0.0,2980.1748046875,0.8781591653823853,1.0,0.0,3.0,1.0,0.0
17775780,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7333397269248962,0.2881355583667755,0.2642021477222442,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8675351142883301,0.4874542951583862,0.465781956911087,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.8584014177322388,0.5238911509513855,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.821845293045044,0.4103893637657165,0.3931918740272522,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6539088487625122,0.2039971500635147,0.9427708387374878,284.8620300292969,284.95001220703125,298.72149658203125,294.9590759277344,297.6282653808594,297.1825561523437,284.8622741699219,1.0,0.609790027141571,0.390513926744461,0.390513926744461,1.0,1.0,-3.10974669456482,0.8968267440795898,2.212919950485229,0.1922971904277801,0.8182995319366455,0.8182995319366455,0.0,197.45571899414065,202.0,59490.4453125,0.0,2760.63525390625,1.0,279.0579833984375,283.1279296875,297.9828491210937,301.8766174316406,293.1499938964844,293.1499938964844,279.3500061035156,40816.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628498911857605,1.0,0.0,0.0,3.493250608444214,3.493274211883545,8.142407068589819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2001953125,0.0,1400.161865234375,1895.4371337890625,0.0,3055.73583984375,0.8762304186820984,1.0,0.0,3.0,1.0,0.0
17775840,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7333397269248962,0.2881355583667755,0.2642021477222442,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8675351142883301,0.4874542951583862,0.465781956911087,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.8584014177322388,0.5238911509513855,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.821845293045044,0.4103893637657165,0.3931918740272522,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6539088487625122,0.2039971500635147,0.9427708387374878,284.8620300292969,284.95001220703125,298.72149658203125,294.9590759277344,297.6282653808594,297.1825561523437,284.8622741699219,1.0,0.609790027141571,0.390513926744461,0.390513926744461,1.0,1.0,-3.10974669456482,0.8968267440795898,2.212919950485229,0.1922971904277801,0.8182995319366455,0.8182995319366455,0.0,197.45571899414065,202.0,59490.4453125,0.0,2760.63525390625,1.0,279.0579833984375,283.1279296875,297.9828491210937,301.8766174316406,293.1499938964844,293.1499938964844,279.3500061035156,40816.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628498911857605,1.0,0.0,0.0,3.493250608444214,3.493274211883545,8.142407068589819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2001953125,0.0,1400.161865234375,1895.4371337890625,0.0,3055.73583984375,0.8762304186820984,1.0,0.0,3.0,1.0,0.0
17775900,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7308928966522217,0.2870801985263824,0.2631563544273376,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8646026849746704,0.4859571456909179,0.4642567634582519,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.8583759665489197,0.5275055170059204,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8193788528442383,0.4093456566333771,0.3921220302581787,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6514451503753662,0.2030732929706573,0.9386315941810608,284.9745788574219,284.95001220703125,298.68463134765625,294.94195556640625,297.6111145019531,297.1736755371094,284.97906494140625,1.0,0.6101040244102478,0.3904516994953155,0.3904516994953155,1.0,1.0,-3.104736566543579,0.8949306011199951,2.209805965423584,0.1915169507265091,0.881612241268158,0.881612241268158,0.0,199.1143493652344,202.0,58443.93359375,0.0,2759.442626953125,1.0,279.2976989746094,283.2625732421875,297.9136657714844,301.6371459960937,293.1499938964844,293.1499938964844,279.3500061035156,36736.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572207093238831,1.0,0.0,0.0,3.5121495723724365,3.512172222137451,8.2307474258414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.02734375,0.0,1390.4464111328125,1895.4371337890625,0.0,3002.941650390625,0.8756996989250183,1.0,0.0,3.0,1.0,0.0
17775960,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7289453744888306,0.286242663860321,0.2624062001705169,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8622101545333862,0.4847110211849212,0.463075190782547,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.858657717704773,0.5305765271186829,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8173729181289673,0.4085327982902527,0.3913482427597046,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6493930816650391,0.2022803723812103,0.935170352458954,284.9892578125,284.95001220703125,298.6479187011719,294.9248352050781,297.596923828125,297.1688232421875,284.98895263671875,1.0,0.6104615926742554,0.3904359936714172,0.3904359936714172,1.0,1.0,-3.101012706756592,0.8935960531234741,2.2074167728424072,0.1910089999437332,0.903372049331665,0.903372049331665,0.0,200.55548095703125,205.0,58274.16015625,0.0,2759.657470703125,1.0,279.3414306640625,283.27978515625,297.9012451171875,301.64996337890625,293.1499938964844,293.1499938964844,279.04998779296875,33745.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548324108123779,1.0,0.0,0.0,3.535745143890381,3.5357675552368164,8.341712032233772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.7001953125,0.0,1393.3905029296875,1895.4371337890625,0.0,2980.55126953125,0.8770452737808228,1.0,0.0,3.0,1.0,0.0
17776020,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7244971394538879,0.2837367653846741,0.2605233788490295,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8569302558898926,0.4812953472137451,0.4602797925472259,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.8573949933052063,0.5373084545135498,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8128280639648438,0.4061136543750763,0.3894538879394531,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6449658274650574,0.2002791315317154,0.9275038838386536,284.8580627441406,284.95001220703125,298.5747985839844,294.890625,297.5587463378906,297.1453552246094,284.859130859375,1.0,0.6111173033714294,0.3904045522212982,0.3904045522212982,1.0,1.0,-3.091992378234864,0.8903935551643372,2.201598882675171,0.1899211853742599,0.7793048024177551,0.7793048024177551,0.0,203.7186737060547,208.0,58716.26953125,0.0,2758.426025390625,1.0,279.0583190917969,283.1378479003906,297.9099426269531,301.7555847167969,293.1499938964844,293.1499938964844,279.3500061035156,46083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620746731758118,1.0,0.0,0.0,3.4385366439819336,3.4385602474212646,7.889338462518936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.521484375,0.0,1381.4630126953125,1895.4371337890625,0.0,3048.4638671875,0.8710103034973145,1.0,0.0,3.0,1.0,0.0
17776080,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7244971394538879,0.2837367653846741,0.2605233788490295,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8569302558898926,0.4812953472137451,0.4602797925472259,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.8573949933052063,0.5373084545135498,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8128280639648438,0.4061136543750763,0.3894538879394531,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6449658274650574,0.2002791315317154,0.9275038838386536,284.8580627441406,284.95001220703125,298.5747985839844,294.890625,297.5587463378906,297.1453552246094,284.859130859375,1.0,0.6111173033714294,0.3904045522212982,0.3904045522212982,1.0,1.0,-3.091992378234864,0.8903935551643372,2.201598882675171,0.1899211853742599,0.7793048024177551,0.7793048024177551,0.0,203.7186737060547,208.0,58716.26953125,0.0,2758.426025390625,1.0,279.0583190917969,283.1378479003906,297.9099426269531,301.7555847167969,293.1499938964844,293.1499938964844,279.3500061035156,46083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620746731758118,1.0,0.0,0.0,3.4385366439819336,3.4385602474212646,7.889338462518936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.521484375,0.0,1381.4630126953125,1895.4371337890625,0.0,3048.4638671875,0.8710103034973145,1.0,0.0,3.0,1.0,0.0
17776140,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7202592492103577,0.2818398177623749,0.2587425708770752,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8519752621650696,0.4785268306732178,0.4575707614421844,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.8567289710044861,0.5437493920326233,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8083850145339966,0.4042106568813324,0.3875885307788849,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6407329440116882,0.1985118240118026,0.919688880443573,284.9827575683594,284.95001220703125,298.5022888183594,294.8564758300781,297.5277404785156,297.13153076171875,284.9830017089844,1.0,0.6116933822631836,0.3903731107711792,0.3903731107711792,1.0,1.0,-3.0826961994171143,0.887101411819458,2.195594787597656,0.1886970400810241,0.8599838018417358,0.8599838018417358,0.0,206.7552947998047,196.0,57536.58984375,0.0,2755.978271484375,1.0,279.34039306640625,283.28668212890625,297.8306579589844,301.5318908691406,293.1499938964844,293.1499938964844,279.6499938964844,36846.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534783720970154,1.0,0.0,0.0,3.483271837234497,3.483294486999512,8.095954058262578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1748046875,0.0,1361.507080078125,1895.4371337890625,0.0,2967.85986328125,0.8692076802253723,1.0,0.0,3.0,1.0,0.0
17776200,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7202592492103577,0.2818398177623749,0.2587425708770752,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8519752621650696,0.4785268306732178,0.4575707614421844,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.8567289710044861,0.5437493920326233,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8083850145339966,0.4042106568813324,0.3875885307788849,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6407329440116882,0.1985118240118026,0.919688880443573,284.9827575683594,284.95001220703125,298.5022888183594,294.8564758300781,297.5277404785156,297.13153076171875,284.9830017089844,1.0,0.6116933822631836,0.3903731107711792,0.3903731107711792,1.0,1.0,-3.0826961994171143,0.887101411819458,2.195594787597656,0.1886970400810241,0.8599838018417358,0.8599838018417358,0.0,206.7552947998047,196.0,57536.58984375,0.0,2755.978271484375,1.0,279.34039306640625,283.28668212890625,297.8306579589844,301.5318908691406,293.1499938964844,293.1499938964844,279.6499938964844,36846.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534783720970154,1.0,0.0,0.0,3.483271837234497,3.483294486999512,8.095954058262578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1748046875,0.0,1361.507080078125,1895.4371337890625,0.0,2967.85986328125,0.8692076802253723,1.0,0.0,3.0,1.0,0.0
17776260,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7204405665397644,0.2803884744644165,0.2572974562644958,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8523680567741394,0.4762865304946899,0.4552996456623077,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.8577411770820618,0.540280818939209,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8090686798095703,0.4027982056140899,0.3860967755317688,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.6404480338096619,0.1970676928758621,0.912554919719696,285.0968933105469,284.95001220703125,298.43035888671875,294.82244873046875,297.5056457519531,297.1302185058594,285.0955810546875,1.0,0.6074923276901245,0.3903895616531372,0.3903895616531372,1.0,1.0,-3.0637056827545166,0.8805700540542603,2.183135509490967,0.1866432577371597,1.0,1.0,0.0,204.15972900390625,199.0,56285.10546875,0.0,2704.9521484375,1.0,279.6415100097656,283.4283447265625,297.7956848144531,301.4084777832031,293.1499938964844,293.1499938964844,279.3500061035156,28562.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458040356636047,1.0,0.0,0.0,3.5530734062194824,3.5530951023101807,8.423675694757549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.787109375,0.0,1373.8143310546875,1895.4371337890625,0.0,2895.987060546875,0.8746923804283142,1.0,0.0,3.0,1.0,0.0
17776320,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7204405665397644,0.2803884744644165,0.2572974562644958,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8523680567741394,0.4762865304946899,0.4552996456623077,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.8577411770820618,0.540280818939209,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8090686798095703,0.4027982056140899,0.3860967755317688,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.6404480338096619,0.1970676928758621,0.912554919719696,285.0968933105469,284.95001220703125,298.43035888671875,294.82244873046875,297.5056457519531,297.1302185058594,285.0955810546875,1.0,0.6074923276901245,0.3903895616531372,0.3903895616531372,1.0,1.0,-3.0637056827545166,0.8805700540542603,2.183135509490967,0.1866432577371597,1.0,1.0,0.0,204.15972900390625,199.0,56285.10546875,0.0,2704.9521484375,1.0,279.6415100097656,283.4283447265625,297.7956848144531,301.4084777832031,293.1499938964844,293.1499938964844,279.3500061035156,28562.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458040356636047,1.0,0.0,0.0,3.5530734062194824,3.5530951023101807,8.423675694757549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.787109375,0.0,1373.8143310546875,1895.4371337890625,0.0,2895.987060546875,0.8746923804283142,1.0,0.0,3.0,1.0,0.0
17776380,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7186313271522522,0.277888536453247,0.2553972899913788,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8505170345306396,0.4728580117225647,0.4524888396263122,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.857587993144989,0.5405693054199219,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8075721263885498,0.4003538787364959,0.3841642141342163,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6386181116104126,0.195152923464775,0.9049001336097716,284.899169921875,284.95001220703125,298.3591003417969,294.7886047363281,297.47564697265625,297.1176147460937,284.89715576171875,1.0,0.6053749322891235,0.3904060125350952,0.3904060125350952,1.0,1.0,-3.046858072280884,0.8747934103012085,2.172064781188965,0.1846007257699966,0.8939441442489624,0.8939441442489624,0.0,203.6365661621093,187.0,57139.28515625,0.0,2669.410888671875,1.0,279.35894775390625,283.2191162109375,297.81689453125,301.5570678710937,293.1499938964844,293.1499938964844,279.04998779296875,33617.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551988005638123,1.0,0.0,0.0,3.5409185886383057,3.5409412384033203,8.366141628357582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.220703125,0.0,1397.8699951171875,1895.4371337890625,0.0,2983.986083984375,0.877920925617218,1.0,0.0,3.0,1.0,0.0
17776440,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7186313271522522,0.277888536453247,0.2553972899913788,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8505170345306396,0.4728580117225647,0.4524888396263122,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.857587993144989,0.5405693054199219,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8075721263885498,0.4003538787364959,0.3841642141342163,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6386181116104126,0.195152923464775,0.9049001336097716,284.899169921875,284.95001220703125,298.3591003417969,294.7886047363281,297.47564697265625,297.1176147460937,284.89715576171875,1.0,0.6053749322891235,0.3904060125350952,0.3904060125350952,1.0,1.0,-3.046858072280884,0.8747934103012085,2.172064781188965,0.1846007257699966,0.8939441442489624,0.8939441442489624,0.0,203.6365661621093,187.0,57139.28515625,0.0,2669.410888671875,1.0,279.35894775390625,283.2191162109375,297.81689453125,301.5570678710937,293.1499938964844,293.1499938964844,279.04998779296875,33617.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551988005638123,1.0,0.0,0.0,3.5409185886383057,3.5409412384033203,8.366141628357582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.220703125,0.0,1397.8699951171875,1895.4371337890625,0.0,2983.986083984375,0.877920925617218,1.0,0.0,3.0,1.0,0.0
17776500,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7181453108787537,0.2763008177280426,0.254044234752655,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.8502371311187744,0.470729112625122,0.4505883753299713,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9990000128746032,0.8567318320274353,0.5388487577438354,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.8074254989624023,0.3987356722354889,0.3827344477176666,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.638096034526825,0.1939418613910675,0.8997045755386353,284.77056884765625,284.95001220703125,298.3237609863281,294.771728515625,297.4566955566406,297.10577392578125,284.7662048339844,1.0,0.6025471091270447,0.3904142379760742,0.3904142379760742,1.0,1.0,-3.0329291820526123,0.8699861168861389,2.162943124771118,0.1830997616052627,0.7709847092628479,0.7709847092628479,0.0,202.1814727783203,187.0,57634.02734375,0.0,2634.968017578125,1.0,279.1039123535156,283.07879638671875,297.81884765625,301.6659851074219,293.1499938964844,293.1499938964844,279.04998779296875,43495.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609620332717896,1.0,0.0,0.0,3.472872495651245,3.472896099090576,8.047685469136923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.326171875,0.0,1398.2508544921875,1895.4371337890625,0.0,3038.028076171875,0.87476646900177,1.0,0.0,3.0,1.0,0.0
17776560,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.718139111995697,0.2747247517108917,0.2525237202644348,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8505825996398926,0.4685841500759125,0.4484681785106659,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9990000128746032,0.856214702129364,0.5356380343437195,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.8078761696815491,0.3970794677734375,0.3810875117778778,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.6379592418670654,0.1926768720149994,0.8937404751777649,284.7884521484375,284.95001220703125,298.2886047363281,294.75494384765625,297.4394226074219,297.0960388183594,284.7914123535156,1.0,0.5989623069763184,0.3905630707740783,0.3905630707740783,1.0,1.0,-3.0155482292175293,0.8643367290496826,2.1512115001678467,0.1814009994268417,0.7240445613861084,0.7240445613861084,0.0,199.80523681640625,190.0,56883.73046875,0.0,2589.498046875,1.0,279.059326171875,283.1077880859375,297.7718811035156,301.5243835449219,293.1499938964844,293.1499938964844,279.3500061035156,55674.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613109588623047,1.0,0.0,0.0,3.353656530380249,3.353681325912476,7.504650625378417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4189453125,0.0,1363.047119140625,1895.4371337890625,0.0,3041.300537109375,0.8652667999267578,1.0,0.0,3.0,1.0,0.0
