time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7171070575714111,0.2727365791797638,0.2504177689552307,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8496870994567871,0.4655851423740387,0.4452727437019348,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.857487678527832,0.5335628986358643,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8072118163108826,0.3948828876018524,0.3786818087100982,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6365544199943542,0.1907556653022766,0.8841117024421692,284.9275817871094,284.95001220703125,298.2188720703125,294.7215270996094,297.4197998046875,297.096923828125,284.9291687011719,1.0,0.5952484011650085,0.3908607065677643,0.3908607065677643,1.0,1.0,-2.992194414138794,0.8570401072502136,2.1351542472839355,0.1791151612997055,0.7732048034667969,0.7732048034667969,0.0,197.7882080078125,193.0,55417.96875,0.0,2535.140380859375,1.0,279.3394470214844,283.2735595703125,297.68023681640625,301.25299072265625,293.1499938964844,293.1499938964844,279.6499938964844,46623.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490865230560303,1.0,0.0,0.0,3.3631744384765625,3.363197565078736,7.547308200628322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.703125,0.0,1310.1031494140625,1895.4371337890625,0.0,2926.715576171875,0.8555423021316528,1.0,0.0,3.0,1.0,0.0
17776680,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7171070575714111,0.2727365791797638,0.2504177689552307,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8496870994567871,0.4655851423740387,0.4452727437019348,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.857487678527832,0.5335628986358643,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8072118163108826,0.3948828876018524,0.3786818087100982,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6365544199943542,0.1907556653022766,0.8841117024421692,284.9275817871094,284.95001220703125,298.2188720703125,294.7215270996094,297.4197998046875,297.096923828125,284.9291687011719,1.0,0.5952484011650085,0.3908607065677643,0.3908607065677643,1.0,1.0,-2.992194414138794,0.8570401072502136,2.1351542472839355,0.1791151612997055,0.7732048034667969,0.7732048034667969,0.0,197.7882080078125,193.0,55417.96875,0.0,2535.140380859375,1.0,279.3394470214844,283.2735595703125,297.68023681640625,301.25299072265625,293.1499938964844,293.1499938964844,279.6499938964844,46623.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490865230560303,1.0,0.0,0.0,3.3631744384765625,3.363197565078736,7.547308200628322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.703125,0.0,1310.1031494140625,1895.4371337890625,0.0,2926.715576171875,0.8555423021316528,1.0,0.0,3.0,1.0,0.0
17776740,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7157865166664124,0.2712589502334595,0.2490258514881134,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8482303023338318,0.4632272124290466,0.442961722612381,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.8591271042823792,0.5336357951164246,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8060272336006165,0.3932977020740509,0.3770935237407684,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6349190473556519,0.1892617046833038,0.8770601153373718,285.03955078125,284.95001220703125,298.1499938964844,294.6884155273437,297.4044189453125,297.1031799316406,285.0391845703125,1.0,0.5932225584983826,0.3911583721637726,0.3911583721637726,1.0,1.0,-2.9774386882781982,0.8527021408081055,2.1247365474700928,0.1780301183462143,0.8874175548553467,0.8874175548553467,0.0,197.24725341796875,196.0,54333.80078125,0.0,2504.88720703125,1.0,279.63922119140625,283.4101257324219,297.6528625488281,301.1371154785156,293.1499938964844,293.1499938964844,279.95001220703125,33677.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393508791923523,1.0,0.0,0.0,3.44318962097168,3.443211317062378,7.910704766800336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.6435546875,0.0,1298.631103515625,1895.4371337890625,0.0,2835.651123046875,0.8563441634178162,1.0,0.0,3.0,1.0,0.0
17776800,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7157865166664124,0.2712589502334595,0.2490258514881134,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8482303023338318,0.4632272124290466,0.442961722612381,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.8591271042823792,0.5336357951164246,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8060272336006165,0.3932977020740509,0.3770935237407684,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6349190473556519,0.1892617046833038,0.8770601153373718,285.03955078125,284.95001220703125,298.1499938964844,294.6884155273437,297.4044189453125,297.1031799316406,285.0391845703125,1.0,0.5932225584983826,0.3911583721637726,0.3911583721637726,1.0,1.0,-2.9774386882781982,0.8527021408081055,2.1247365474700928,0.1780301183462143,0.8874175548553467,0.8874175548553467,0.0,197.24725341796875,196.0,54333.80078125,0.0,2504.88720703125,1.0,279.63922119140625,283.4101257324219,297.6528625488281,301.1371154785156,293.1499938964844,293.1499938964844,279.95001220703125,33677.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393508791923523,1.0,0.0,0.0,3.44318962097168,3.443211317062378,7.910704766800336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.6435546875,0.0,1298.631103515625,1895.4371337890625,0.0,2835.651123046875,0.8563441634178162,1.0,0.0,3.0,1.0,0.0
17776860,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7138576507568359,0.2699378728866577,0.2478367835283279,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8460481762886047,0.4610903859138489,0.4409354329109192,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.9990000128746032,0.8604471683502197,0.5354882478713989,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.8041285872459412,0.3919431269168854,0.3757998049259186,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.6328911185264587,0.1879587918519973,0.8711972832679749,285.1659545898437,284.95001220703125,298.0812683105469,294.6547546386719,297.38848876953125,297.1083374023437,285.1662292480469,1.0,0.5923666954040527,0.3915804624557495,0.3915804624557495,1.0,1.0,-2.967193841934204,0.8502357006072998,2.1169583797454834,0.1778355240821838,1.0,1.0,0.0,197.81837463378903,199.0,53178.06640625,0.0,2488.81787109375,1.0,279.9402770996094,283.56298828125,297.6297607421875,301.04119873046875,293.1499938964844,293.1499938964844,279.6499938964844,27729.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322806358337402,1.0,0.0,0.0,3.506991147994995,3.507012367248535,8.20658783595718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.15625,0.0,1320.3497314453125,1895.4371337890625,0.0,2769.6865234375,0.8632532954216003,1.0,0.0,3.0,1.0,0.0
17776920,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7138576507568359,0.2699378728866577,0.2478367835283279,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8460481762886047,0.4610903859138489,0.4409354329109192,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.9990000128746032,0.8604471683502197,0.5354882478713989,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.8041285872459412,0.3919431269168854,0.3757998049259186,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.6328911185264587,0.1879587918519973,0.8711972832679749,285.1659545898437,284.95001220703125,298.0812683105469,294.6547546386719,297.38848876953125,297.1083374023437,285.1662292480469,1.0,0.5923666954040527,0.3915804624557495,0.3915804624557495,1.0,1.0,-2.967193841934204,0.8502357006072998,2.1169583797454834,0.1778355240821838,1.0,1.0,0.0,197.81837463378903,199.0,53178.06640625,0.0,2488.81787109375,1.0,279.9402770996094,283.56298828125,297.6297607421875,301.04119873046875,293.1499938964844,293.1499938964844,279.6499938964844,27729.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322806358337402,1.0,0.0,0.0,3.506991147994995,3.507012367248535,8.20658783595718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.15625,0.0,1320.3497314453125,1895.4371337890625,0.0,2769.6865234375,0.8632532954216003,1.0,0.0,3.0,1.0,0.0
17776980,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7103222012519836,0.2675150632858276,0.2461118549108505,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.842336118221283,0.4577120244503021,0.4382857978343963,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.8588470220565796,0.5396854281425476,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.800653874874115,0.3895096778869629,0.3739861845970154,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6297751069068909,0.1860969066619873,0.8642967343330383,284.9594116210937,284.95001220703125,298.01202392578125,294.619873046875,297.35699462890625,297.0920104980469,284.9567565917969,1.0,0.5921311974525452,0.3920025527477264,0.3920025527477264,1.0,1.0,-2.9565117359161377,0.8476122617721558,2.1088993549346924,0.1776872128248214,0.9692240953445436,0.9692240953445436,0.0,199.62033081054688,202.0,54294.6015625,0.0,2478.231201171875,1.0,279.65740966796875,283.3401794433594,297.6580810546875,301.2141418457031,293.1499938964844,293.1499938964844,279.3500061035156,29000.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435149192810059,1.0,0.0,0.0,3.5279104709625244,3.5279321670532227,8.304785410473414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.169921875,0.0,1350.9105224609375,1895.4371337890625,0.0,2874.57177734375,0.8694648742675781,1.0,0.0,3.0,1.0,0.0
17777040,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7103222012519836,0.2675150632858276,0.2461118549108505,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.842336118221283,0.4577120244503021,0.4382857978343963,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.8588470220565796,0.5396854281425476,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.800653874874115,0.3895096778869629,0.3739861845970154,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6297751069068909,0.1860969066619873,0.8642967343330383,284.9594116210937,284.95001220703125,298.01202392578125,294.619873046875,297.35699462890625,297.0920104980469,284.9567565917969,1.0,0.5921311974525452,0.3920025527477264,0.3920025527477264,1.0,1.0,-2.9565117359161377,0.8476122617721558,2.1088993549346924,0.1776872128248214,0.9692240953445436,0.9692240953445436,0.0,199.62033081054688,202.0,54294.6015625,0.0,2478.231201171875,1.0,279.65740966796875,283.3401794433594,297.6580810546875,301.2141418457031,293.1499938964844,293.1499938964844,279.3500061035156,29000.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435149192810059,1.0,0.0,0.0,3.5279104709625244,3.5279321670532227,8.304785410473414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.169921875,0.0,1350.9105224609375,1895.4371337890625,0.0,2874.57177734375,0.8694648742675781,1.0,0.0,3.0,1.0,0.0
17777100,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7076147794723511,0.2658778131008148,0.2448302656412124,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8396828770637512,0.4555070996284485,0.4364388883113861,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.8568010330200195,0.542809009552002,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.7980570197105408,0.3878134191036224,0.3726043403148651,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.6275518536567688,0.1848584860563278,0.8595229387283325,284.8145751953125,284.95001220703125,297.9772644042969,294.6019897460937,297.3355712890625,297.0760498046875,284.8065185546875,1.0,0.5920308232307434,0.3922135829925537,0.3922135829925537,1.0,1.0,-2.9491090774536133,0.8455792665481567,2.103529930114746,0.1773435920476913,0.8537338376045227,0.8537338376045227,0.0,200.9930877685547,202.0,55122.015625,0.0,2471.55078125,1.0,279.40350341796875,283.17840576171875,297.6609191894531,301.33795166015625,293.1499938964844,293.1499938964844,279.3500061035156,34116.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505238890647888,1.0,0.0,0.0,3.50473690032959,3.5047593116760254,8.196041676455934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5634765625,0.0,1363.9534912109375,1895.4371337890625,0.0,2940.177978515625,0.8702520728111267,1.0,0.0,3.0,1.0,0.0
17777160,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7044899463653564,0.2641348838806152,0.2433526515960693,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.836691677570343,0.4531543552875519,0.4343324303627014,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.9990000128746032,0.8542545437812805,0.5463644862174988,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.7950761318206787,0.3859672248363495,0.3709776997566223,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.6249963641166687,0.1834915578365326,0.8539581298828125,284.7915954589844,284.95001220703125,297.9424133300781,294.5838623046875,297.31268310546875,297.0580139160156,284.79315185546875,1.0,0.5918880105018616,0.3923337757587433,0.3923337757587433,1.0,1.0,-2.94043231010437,0.8428791761398315,2.097553014755249,0.1766063421964645,0.7867879867553711,0.7867879867553711,0.0,202.5576171875,190.0,54746.99609375,0.0,2463.526123046875,1.0,279.3588562011719,283.1674194335937,297.6160583496094,301.224853515625,293.1499938964844,293.1499938964844,279.6499938964844,43501.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525708913803101,1.0,0.0,0.0,3.4329030513763428,3.4329264163970947,7.863508812988584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.365234375,0.0,1357.5762939453125,1895.4371337890625,0.0,2959.355712890625,0.8663290739059448,1.0,0.0,3.0,1.0,0.0
17777220,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.703161358833313,0.2617476284503937,0.2408673912286758,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8357455134391785,0.4496451020240783,0.4306427240371704,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.8518304228782654,0.5436857342720032,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7943075299263,0.3833029568195343,0.3681201934814453,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6233882904052734,0.1812250763177871,0.8428434729576111,284.92535400390625,284.95001220703125,297.8725891113281,294.54693603515625,297.2818298339844,297.0431823730469,284.92547607421875,1.0,0.5867252349853516,0.3925741910934448,0.3925741910934448,1.0,1.0,-2.913007974624634,0.8339172601699829,2.0790908336639404,0.1739149540662765,0.8333504796028137,0.8333504796028137,0.0,200.0820159912109,178.0,53235.24609375,0.0,2401.490478515625,1.0,279.64019775390625,283.3291931152344,297.51336669921875,300.952392578125,293.1499938964844,293.1499938964844,279.95001220703125,38611.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419393301010132,1.0,0.0,0.0,3.447112798690796,3.4471352100372314,7.928741752039059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.64990234375,0.0,1337.39794921875,1895.4371337890625,0.0,2859.83935546875,0.8633790016174316,1.0,0.0,3.0,1.0,0.0
17777280,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.703161358833313,0.2617476284503937,0.2408673912286758,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8357455134391785,0.4496451020240783,0.4306427240371704,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.8518304228782654,0.5436857342720032,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7943075299263,0.3833029568195343,0.3681201934814453,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6233882904052734,0.1812250763177871,0.8428434729576111,284.92535400390625,284.95001220703125,297.8725891113281,294.54693603515625,297.2818298339844,297.0431823730469,284.92547607421875,1.0,0.5867252349853516,0.3925741910934448,0.3925741910934448,1.0,1.0,-2.913007974624634,0.8339172601699829,2.0790908336639404,0.1739149540662765,0.8333504796028137,0.8333504796028137,0.0,200.0820159912109,178.0,53235.24609375,0.0,2401.490478515625,1.0,279.64019775390625,283.3291931152344,297.51336669921875,300.952392578125,293.1499938964844,293.1499938964844,279.95001220703125,38611.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419393301010132,1.0,0.0,0.0,3.447112798690796,3.4471352100372314,7.928741752039059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.64990234375,0.0,1337.39794921875,1895.4371337890625,0.0,2859.83935546875,0.8633790016174316,1.0,0.0,3.0,1.0,0.0
17777340,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7058255076408386,0.2600391507148742,0.2390303909778595,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8387969732284546,0.4469253122806549,0.4277432262897491,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.8527621626853943,0.5337823033332825,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7977198362350464,0.3813579976558685,0.3659570217132568,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.624783456325531,0.1794371753931045,0.8333877325057983,285.0375671386719,284.95001220703125,297.8026733398437,294.5092468261719,297.265625,297.049072265625,285.0357971191406,1.0,0.5789716243743896,0.392814576625824,0.392814576625824,1.0,1.0,-2.881448984146118,0.8234950304031372,2.0579538345336914,0.1705648601055145,0.9457358121871948,0.9457358121871948,0.0,193.65542602539065,181.0,51798.85546875,0.0,2313.752685546875,1.0,279.94110107421875,283.4704895019531,297.4706420898437,300.8049011230469,293.1499938964844,293.1499938964844,279.6499938964844,30490.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315933346748352,1.0,0.0,0.0,3.5088064670562744,3.5088281631469727,8.215086495511059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3779296875,0.0,1342.0556640625,1895.4371337890625,0.0,2763.282958984375,0.8670294284820557,1.0,0.0,3.0,1.0,0.0
17777400,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7058255076408386,0.2600391507148742,0.2390303909778595,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8387969732284546,0.4469253122806549,0.4277432262897491,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.8527621626853943,0.5337823033332825,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7977198362350464,0.3813579976558685,0.3659570217132568,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.624783456325531,0.1794371753931045,0.8333877325057983,285.0375671386719,284.95001220703125,297.8026733398437,294.5092468261719,297.265625,297.049072265625,285.0357971191406,1.0,0.5789716243743896,0.392814576625824,0.392814576625824,1.0,1.0,-2.881448984146118,0.8234950304031372,2.0579538345336914,0.1705648601055145,0.9457358121871948,0.9457358121871948,0.0,193.65542602539065,181.0,51798.85546875,0.0,2313.752685546875,1.0,279.94110107421875,283.4704895019531,297.4706420898437,300.8049011230469,293.1499938964844,293.1499938964844,279.6499938964844,30490.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315933346748352,1.0,0.0,0.0,3.5088064670562744,3.5088281631469727,8.215086495511059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3779296875,0.0,1342.0556640625,1895.4371337890625,0.0,2763.282958984375,0.8670294284820557,1.0,0.0,3.0,1.0,0.0
17777460,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7054656744003296,0.2574406862258911,0.2369152158498764,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8387681841850281,0.4432200491428375,0.4245263934135437,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.8525450825691223,0.5298258662223816,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7979447245597839,0.3785486221313476,0.3635430634021759,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6240677237510681,0.1773169636726379,0.8242011666297913,284.8586120605469,284.95001220703125,297.7328186035156,294.4709777832031,297.2431640625,297.0457763671875,284.85845947265625,1.0,0.5744431018829346,0.3934703767299652,0.3934703767299652,1.0,1.0,-2.8563337326049805,0.8163307309150696,2.040003061294556,0.168888121843338,0.8078431487083435,0.8078431487083435,0.0,190.64344787597656,184.0,52262.18359375,0.0,2255.3759765625,1.0,279.6583557128906,283.286376953125,297.4938659667969,300.9307556152344,293.1499938964844,293.1499938964844,279.95001220703125,40930.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400594592094421,1.0,0.0,0.0,3.4430124759674072,3.443035364151001,7.909890200608061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.52197265625,0.0,1349.6431884765625,1895.4371337890625,0.0,2842.270751953125,0.8653056025505066,1.0,0.0,3.0,1.0,0.0
17777520,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7054656744003296,0.2574406862258911,0.2369152158498764,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8387681841850281,0.4432200491428375,0.4245263934135437,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.8525450825691223,0.5298258662223816,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7979447245597839,0.3785486221313476,0.3635430634021759,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6240677237510681,0.1773169636726379,0.8242011666297913,284.8586120605469,284.95001220703125,297.7328186035156,294.4709777832031,297.2431640625,297.0457763671875,284.85845947265625,1.0,0.5744431018829346,0.3934703767299652,0.3934703767299652,1.0,1.0,-2.8563337326049805,0.8163307309150696,2.040003061294556,0.168888121843338,0.8078431487083435,0.8078431487083435,0.0,190.64344787597656,184.0,52262.18359375,0.0,2255.3759765625,1.0,279.6583557128906,283.286376953125,297.4938659667969,300.9307556152344,293.1499938964844,293.1499938964844,279.95001220703125,40930.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400594592094421,1.0,0.0,0.0,3.4430124759674072,3.443035364151001,7.909890200608061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.52197265625,0.0,1349.6431884765625,1895.4371337890625,0.0,2842.270751953125,0.8653056025505066,1.0,0.0,3.0,1.0,0.0
17777580,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7031999230384827,0.2553018927574157,0.2347909808158874,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8367063403129578,0.4399965703487396,0.4212577939033508,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8520998358726501,0.5298877358436584,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7960245013237,0.3761048018932342,0.3610418140888214,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6218030452728271,0.1753400862216949,0.814871609210968,284.9825439453125,284.95001220703125,297.6631774902344,294.4322509765625,297.2218017578125,297.0436706542969,284.9823303222656,1.0,0.5716032981872559,0.394126147031784,0.394126147031784,1.0,1.0,-2.8356995582580566,0.8107410073280334,2.024958610534668,0.1677929311990738,0.8870151042938232,0.8870151042938232,0.0,189.9010467529297,187.0,50969.09765625,0.0,2216.447998046875,1.0,279.9403991699219,283.4364929199219,297.4013061523437,300.6922302246094,293.1499938964844,293.1499938964844,280.25,34098.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302883505821228,1.0,0.0,0.0,3.4833672046661377,3.483389139175415,8.096396868495503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.71923828125,0.0,1341.988037109375,1895.4371337890625,0.0,2751.1298828125,0.8657848834991455,1.0,0.0,3.0,1.0,0.0
17777640,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7031999230384827,0.2553018927574157,0.2347909808158874,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8367063403129578,0.4399965703487396,0.4212577939033508,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8520998358726501,0.5298877358436584,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7960245013237,0.3761048018932342,0.3610418140888214,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6218030452728271,0.1753400862216949,0.814871609210968,284.9825439453125,284.95001220703125,297.6631774902344,294.4322509765625,297.2218017578125,297.0436706542969,284.9823303222656,1.0,0.5716032981872559,0.394126147031784,0.394126147031784,1.0,1.0,-2.8356995582580566,0.8107410073280334,2.024958610534668,0.1677929311990738,0.8870151042938232,0.8870151042938232,0.0,189.9010467529297,187.0,50969.09765625,0.0,2216.447998046875,1.0,279.9403991699219,283.4364929199219,297.4013061523437,300.6922302246094,293.1499938964844,293.1499938964844,280.25,34098.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302883505821228,1.0,0.0,0.0,3.4833672046661377,3.483389139175415,8.096396868495503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.71923828125,0.0,1341.988037109375,1895.4371337890625,0.0,2751.1298828125,0.8657848834991455,1.0,0.0,3.0,1.0,0.0
17777700,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7020188570022583,0.2544427216053009,0.2339576035737991,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8355436325073242,0.4386304020881653,0.4198935329914093,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9990000128746032,0.851917028427124,0.5305246710777283,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7949256896972656,0.3750945925712585,0.3600240647792816,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.6205849051475525,0.1744774729013443,0.8108454942703247,285.0923767089844,284.95001220703125,297.62847900390625,294.4127502441406,297.212158203125,297.04400634765625,285.0986022949219,1.0,0.5707050561904907,0.3944540321826935,0.3944540321826935,1.0,1.0,-2.827759027481079,0.8087714314460754,2.0189874172210693,0.1675527095794677,0.9871026277542114,0.9871026277542114,0.0,189.9355316162109,187.0,49917.43359375,0.0,2203.135009765625,1.0,280.1953430175781,283.5721130371094,297.3564453125,300.5189208984375,293.1499938964844,293.1499938964844,280.25,29776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233325481414795,1.0,0.0,0.0,3.518162250518799,3.518183708190918,8.258953130280133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.79248046875,0.0,1346.49951171875,1895.4371337890625,0.0,2686.470458984375,0.8684418797492981,1.0,0.0,3.0,1.0,0.0
17777760,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7008955478668213,0.2536934912204742,0.2332858890295028,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8343886733055115,0.4373980760574341,0.4187284409999847,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9990000128746032,0.8517433404922485,0.5314011573791504,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7938358783721924,0.374205082654953,0.3591805696487427,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.6193900108337402,0.1736965626478195,0.8073216676712036,285.11480712890625,284.95001220703125,297.5939025878906,294.39324951171875,297.20318603515625,297.0452880859375,285.1146545410156,1.0,0.5700993537902832,0.3947674632072449,0.3947674632072449,1.0,1.0,-2.8213534355163574,0.807303786277771,2.014049768447876,0.1674727946519851,1.0,1.0,0.0,190.1527709960937,190.0,49732.12890625,0.0,2193.350830078125,1.0,280.2407531738281,283.5947570800781,297.3589172363281,300.5586242675781,293.1499938964844,293.1499938964844,279.95001220703125,28267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208122849464417,1.0,0.0,0.0,3.54276180267334,3.542783498764038,8.374854019166378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.7412109375,0.0,1360.9488525390625,1895.4371337890625,0.0,2663.09619140625,0.8719664812088013,1.0,0.0,3.0,1.0,0.0
17777820,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6970846652984619,0.2511034309864044,0.2313762158155441,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.830674409866333,0.433697909116745,0.4157344102859497,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.848432183265686,0.5352151989936829,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7901795506477356,0.3713428974151611,0.3569251000881195,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6159018278121948,0.1715979874134063,0.7991801500320435,284.91143798828125,284.95001220703125,297.5251159667969,294.3541259765625,297.1721496582031,297.0294189453125,284.9092102050781,1.0,0.5693675875663757,0.3953942954540252,0.3953942954540252,1.0,1.0,-2.8075528144836426,0.8039957880973816,2.003557205200196,0.1672690510749817,0.9263086915016174,0.9263086915016174,0.0,191.6390380859375,178.0,50699.39453125,0.0,2177.257568359375,1.0,279.957763671875,283.37774658203125,297.3885803222656,300.7197265625,293.1499938964844,293.1499938964844,279.6499938964844,31462.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831534743309021,1.0,0.0,0.0,3.5467793941497803,3.5468015670776367,8.393858479394112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.984375,0.0,1388.3472900390625,1895.4371337890625,0.0,2762.737548828125,0.8766545653343201,1.0,0.0,3.0,1.0,0.0
17777880,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6970846652984619,0.2511034309864044,0.2313762158155441,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.830674409866333,0.433697909116745,0.4157344102859497,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.848432183265686,0.5352151989936829,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7901795506477356,0.3713428974151611,0.3569251000881195,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6159018278121948,0.1715979874134063,0.7991801500320435,284.91143798828125,284.95001220703125,297.5251159667969,294.3541259765625,297.1721496582031,297.0294189453125,284.9092102050781,1.0,0.5693675875663757,0.3953942954540252,0.3953942954540252,1.0,1.0,-2.8075528144836426,0.8039957880973816,2.003557205200196,0.1672690510749817,0.9263086915016174,0.9263086915016174,0.0,191.6390380859375,178.0,50699.39453125,0.0,2177.257568359375,1.0,279.957763671875,283.37774658203125,297.3885803222656,300.7197265625,293.1499938964844,293.1499938964844,279.6499938964844,31462.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831534743309021,1.0,0.0,0.0,3.5467793941497803,3.5468015670776367,8.393858479394112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.984375,0.0,1388.3472900390625,1895.4371337890625,0.0,2762.737548828125,0.8766545653343201,1.0,0.0,3.0,1.0,0.0
17777940,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6950799226760864,0.2476882636547088,0.2283637225627899,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8292528986930847,0.428973913192749,0.4113856256008148,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9990000128746032,0.8431714177131653,0.5325438380241394,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7888625264167786,0.3675255477428436,0.3534207046031952,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.6138398051261902,0.1688906401395797,0.7872856259346008,284.7698059082031,284.95001220703125,297.4569702148437,294.3150634765625,297.1355285644531,297.0055847167969,284.7728271484375,1.0,0.56376051902771,0.3960211277008056,0.3960211277008056,1.0,1.0,-2.7770092487335205,0.7947391271591187,1.9822701215744016,0.1650290042161941,0.7353708744049072,0.7353708744049072,0.0,189.1334228515625,166.0,50700.62890625,0.0,2114.607177734375,1.0,279.65887451171875,283.2384948730469,297.3418884277344,300.70281982421875,293.1499938964844,293.1499938964844,279.95001220703125,52802.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399145007133484,1.0,0.0,0.0,3.3799874782562256,3.380011796951294,7.622957127750851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.875,0.0,1369.4207763671875,1895.4371337890625,0.0,2840.916748046875,0.866986095905304,1.0,0.0,3.0,1.0,0.0
17778000,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6950799226760864,0.2476882636547088,0.2283637225627899,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8292528986930847,0.428973913192749,0.4113856256008148,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9990000128746032,0.8431714177131653,0.5325438380241394,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7888625264167786,0.3675255477428436,0.3534207046031952,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.6138398051261902,0.1688906401395797,0.7872856259346008,284.7698059082031,284.95001220703125,297.4569702148437,294.3150634765625,297.1355285644531,297.0055847167969,284.7728271484375,1.0,0.56376051902771,0.3960211277008056,0.3960211277008056,1.0,1.0,-2.7770092487335205,0.7947391271591187,1.9822701215744016,0.1650290042161941,0.7353708744049072,0.7353708744049072,0.0,189.1334228515625,166.0,50700.62890625,0.0,2114.607177734375,1.0,279.65887451171875,283.2384948730469,297.3418884277344,300.70281982421875,293.1499938964844,293.1499938964844,279.95001220703125,52802.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399145007133484,1.0,0.0,0.0,3.3799874782562256,3.380011796951294,7.622957127750851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.875,0.0,1369.4207763671875,1895.4371337890625,0.0,2840.916748046875,0.866986095905304,1.0,0.0,3.0,1.0,0.0
17778060,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6966836452484131,0.2453564554452896,0.225795641541481,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.831394612789154,0.4254074394702911,0.4074991047382355,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.8416570425033569,0.5231530666351318,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7912499904632568,0.364686906337738,0.3502601981163025,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6144009232521057,0.1666285246610641,0.7754931449890137,284.91082763671875,284.95001220703125,297.3896179199219,294.2762145996094,297.11334228515625,297.00164794921875,284.9112854003906,1.0,0.5553660988807678,0.396682471036911,0.396682471036911,1.0,1.0,-2.739996194839477,0.7832463383674622,1.95674991607666,0.1617514640092849,0.7755557298660278,0.7755557298660278,0.0,182.935546875,169.0,49078.76953125,0.0,2025.484619140625,1.0,279.9405212402344,283.4076538085937,297.2298889160156,300.4122619628906,293.1499938964844,293.1499938964844,280.25,45759.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265424370765686,1.0,0.0,0.0,3.37990951538086,3.379932641983032,7.622605266988103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.365234375,0.0,1320.5491943359375,1895.4371337890625,0.0,2716.282958984375,0.8579355478286743,1.0,0.0,3.0,1.0,0.0
17778120,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6966836452484131,0.2453564554452896,0.225795641541481,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.831394612789154,0.4254074394702911,0.4074991047382355,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.8416570425033569,0.5231530666351318,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7912499904632568,0.364686906337738,0.3502601981163025,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6144009232521057,0.1666285246610641,0.7754931449890137,284.91082763671875,284.95001220703125,297.3896179199219,294.2762145996094,297.11334228515625,297.00164794921875,284.9112854003906,1.0,0.5553660988807678,0.396682471036911,0.396682471036911,1.0,1.0,-2.739996194839477,0.7832463383674622,1.95674991607666,0.1617514640092849,0.7755557298660278,0.7755557298660278,0.0,182.935546875,169.0,49078.76953125,0.0,2025.484619140625,1.0,279.9405212402344,283.4076538085937,297.2298889160156,300.4122619628906,293.1499938964844,293.1499938964844,280.25,45759.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265424370765686,1.0,0.0,0.0,3.37990951538086,3.379932641983032,7.622605266988103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.365234375,0.0,1320.5491943359375,1895.4371337890625,0.0,2716.282958984375,0.8579355478286743,1.0,0.0,3.0,1.0,0.0
17778180,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6972747445106506,0.243656724691391,0.2240801751613617,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8321584463119507,0.4225999712944031,0.4046315252780914,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.8424578309059143,0.5179405808448792,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7922119498252869,0.3625132441520691,0.3480001389980316,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6140546798706055,0.1648224145174026,0.7664874792098999,285.0267333984375,284.95001220703125,297.3231811523437,294.2377624511719,297.0998840332031,297.009521484375,285.0260925292969,1.0,0.5504413843154907,0.3973437845706939,0.3973437845706939,1.0,1.0,-2.714670181274414,0.7758724093437195,1.93879783153534,0.1597821116447448,0.8824383020401001,0.8824383020401001,0.0,179.36026000976562,172.0,47782.99609375,0.0,1968.7899169921875,1.0,280.2393798828125,283.5499572753906,297.19024658203125,300.2691345214844,293.1499938964844,293.1499938964844,280.54998779296875,34109.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141095042228699,1.0,0.0,0.0,3.449136734008789,3.4491586685180664,7.938056114653591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.71728515625,0.0,1307.6026611328125,1895.4371337890625,0.0,2601.087646484375,0.8581971526145935,1.0,0.0,3.0,1.0,0.0
17778240,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6972747445106506,0.243656724691391,0.2240801751613617,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8321584463119507,0.4225999712944031,0.4046315252780914,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.8424578309059143,0.5179405808448792,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7922119498252869,0.3625132441520691,0.3480001389980316,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6140546798706055,0.1648224145174026,0.7664874792098999,285.0267333984375,284.95001220703125,297.3231811523437,294.2377624511719,297.0998840332031,297.009521484375,285.0260925292969,1.0,0.5504413843154907,0.3973437845706939,0.3973437845706939,1.0,1.0,-2.714670181274414,0.7758724093437195,1.93879783153534,0.1597821116447448,0.8824383020401001,0.8824383020401001,0.0,179.36026000976562,172.0,47782.99609375,0.0,1968.7899169921875,1.0,280.2393798828125,283.5499572753906,297.19024658203125,300.2691345214844,293.1499938964844,293.1499938964844,280.54998779296875,34109.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141095042228699,1.0,0.0,0.0,3.449136734008789,3.4491586685180664,7.938056114653591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.71728515625,0.0,1307.6026611328125,1895.4371337890625,0.0,2601.087646484375,0.8581971526145935,1.0,0.0,3.0,1.0,0.0
17778300,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.6969205737113953,0.2428676038980484,0.2233134508132934,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.8318381309509277,0.4212892651557922,0.4033248424530029,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9990000128746032,0.8427540063858032,0.5169070363044739,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7919635772705078,0.361511617898941,0.3469885885715484,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.6133933663368225,0.163997083902359,0.7625386118888855,285.1318359375,284.95001220703125,297.29034423828125,294.2187194824219,297.093505859375,297.0137023925781,285.13836669921875,1.0,0.5487915277481079,0.3976744711399078,0.3976744711399078,1.0,1.0,-2.704972505569458,0.7732240557670593,1.931748509407044,0.1592348963022232,0.993058741092682,0.993058741092682,0.0,178.4891815185547,172.0,46738.87109375,0.0,1949.614990234375,1.0,280.4942626953125,283.68133544921875,297.15496826171875,300.11474609375,293.1499938964844,293.1499938964844,280.54998779296875,29154.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806947648525238,1.0,0.0,0.0,3.4892618656158447,3.4892830848693848,8.123822681227466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.04296875,0.0,1312.6190185546875,1895.4371337890625,0.0,2535.113037109375,0.8611842393875122,1.0,0.0,3.0,1.0,0.0
17778360,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.6963899731636047,0.2421532124280929,0.2226613909006118,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8312951326370239,0.4200741350650787,0.4021649062633514,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.9990000128746032,0.8429775238037109,0.5165035724639893,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.7914870977401733,0.3605997264385223,0.3461103141307831,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.6125811338424683,0.1632342487573623,0.7590082287788391,285.1548767089844,284.95001220703125,297.2578125,294.1998291015625,297.0874938964844,297.0183410644531,285.1547546386719,1.0,0.547580897808075,0.3981580734252929,0.3981580734252929,1.0,1.0,-2.697009563446045,0.7715293765068054,1.9254802465438845,0.1592544615268707,1.0,1.0,0.0,178.00050354003906,175.0,46527.6953125,0.0,1934.9967041015625,1.0,280.5404357910156,283.7041015625,297.1624450683594,300.1605834960937,293.1499938964844,293.1499938964844,280.25,27817.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043510913848877,1.0,0.0,0.0,3.5138275623321533,3.5138487815856934,8.238613986577548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.203125,0.0,1327.945556640625,1895.4371337890625,0.0,2511.272705078125,0.8648860454559326,1.0,0.0,3.0,1.0,0.0
17778420,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6933401823043823,0.2396233826875686,0.2207758873701095,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8283721208572388,0.4163928031921386,0.3991590440273285,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.8402095437049866,0.5184873342514038,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7886114120483398,0.3576857447624206,0.3437728881835937,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6094399690628052,0.1611748039722442,0.7508567571640015,284.9432678222656,284.95001220703125,297.19366455078125,294.1626281738281,297.0633850097656,297.0103759765625,284.9405517578125,1.0,0.5459852814674377,0.3991253077983856,0.3991253077983856,1.0,1.0,-2.680914640426636,0.7680987119674683,1.912815928459168,0.1593930870294571,0.9530685544013976,0.9530685544013976,0.0,178.439208984375,178.0,47507.66015625,0.0,1912.18310546875,1.0,280.2572937011719,283.478515625,297.2010803222656,300.3316955566406,293.1499938964844,293.1499938964844,279.95001220703125,29742.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159608840942383,1.0,0.0,0.0,3.529337882995605,3.529359579086304,8.311506576319516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.8408203125,0.0,1357.748779296875,1895.4371337890625,0.0,2618.19140625,0.8706718683242798,1.0,0.0,3.0,1.0,0.0
