time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6933401823043823,0.2396233826875686,0.2207758873701095,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8283721208572388,0.4163928031921386,0.3991590440273285,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.8402095437049866,0.5184873342514038,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7886114120483398,0.3576857447624206,0.3437728881835937,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6094399690628052,0.1611748039722442,0.7508567571640015,284.9432678222656,284.95001220703125,297.19366455078125,294.1626281738281,297.0633850097656,297.0103759765625,284.9405517578125,1.0,0.5459852814674377,0.3991253077983856,0.3991253077983856,1.0,1.0,-2.680914640426636,0.7680987119674683,1.912815928459168,0.1593930870294571,0.9530685544013976,0.9530685544013976,0.0,178.439208984375,178.0,47507.66015625,0.0,1912.18310546875,1.0,280.2572937011719,283.478515625,297.2010803222656,300.3316955566406,293.1499938964844,293.1499938964844,279.95001220703125,29742.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159608840942383,1.0,0.0,0.0,3.529337882995605,3.529359579086304,8.311506576319516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.8408203125,0.0,1357.748779296875,1895.4371337890625,0.0,2618.19140625,0.8706718683242798,1.0,0.0,3.0,1.0,0.0
17778540,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.6877284646034241,0.2361910343170166,0.2179223150014877,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8231213092803955,0.4115955829620361,0.3949278891086578,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9990000128746032,0.8338145017623901,0.5235931873321533,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7832839488983154,0.353779137134552,0.3403539657592773,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.6040810942649841,0.1584979742765426,0.7398711442947388,284.7806701660156,284.95001220703125,297.1308898925781,294.12628173828125,297.0316772460937,296.9911499023437,284.7831726074219,1.0,0.5448771119117737,0.4000925123691559,0.4000925123691559,1.0,1.0,-2.661229372024536,0.7633575201034546,1.897871971130371,0.1590056419372558,0.7644855976104736,0.7644855976104736,0.0,180.3565368652344,181.0,47917.6953125,0.0,1890.840087890625,1.0,279.9590148925781,283.3155517578125,297.1607666015625,300.3399353027344,293.1499938964844,293.1499938964844,280.25,46929.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258360028266907,1.0,0.0,0.0,3.4077610969543457,3.4077847003936768,7.748748771518876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.54931640625,0.0,1356.342041015625,1895.4371337890625,0.0,2709.71826171875,0.8652809262275696,1.0,0.0,3.0,1.0,0.0
17778600,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.6877284646034241,0.2361910343170166,0.2179223150014877,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8231213092803955,0.4115955829620361,0.3949278891086578,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9990000128746032,0.8338145017623901,0.5235931873321533,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7832839488983154,0.353779137134552,0.3403539657592773,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.6040810942649841,0.1584979742765426,0.7398711442947388,284.7806701660156,284.95001220703125,297.1308898925781,294.12628173828125,297.0316772460937,296.9911499023437,284.7831726074219,1.0,0.5448771119117737,0.4000925123691559,0.4000925123691559,1.0,1.0,-2.661229372024536,0.7633575201034546,1.897871971130371,0.1590056419372558,0.7644855976104736,0.7644855976104736,0.0,180.3565368652344,181.0,47917.6953125,0.0,1890.840087890625,1.0,279.9590148925781,283.3155517578125,297.1607666015625,300.3399353027344,293.1499938964844,293.1499938964844,280.25,46929.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258360028266907,1.0,0.0,0.0,3.4077610969543457,3.4077847003936768,7.748748771518876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.54931640625,0.0,1356.342041015625,1895.4371337890625,0.0,2709.71826171875,0.8652809262275696,1.0,0.0,3.0,1.0,0.0
17778660,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6826163530349731,0.2337279468774795,0.2155273556709289,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8181113600730896,0.407822698354721,0.3911556601524353,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9990000128746032,0.828016996383667,0.5288007259368896,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7782783508300781,0.3507749140262604,0.3373381793498993,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.5987006425857544,0.156178206205368,0.7293251156806946,284.93438720703125,284.95001220703125,297.0696105957031,294.0909729003906,297.0104064941406,296.9859619140625,284.9353942871094,1.0,0.5441612601280212,0.4008644819259643,0.4008644819259643,1.0,1.0,-2.6437742710113525,0.75894695520401,1.8848272562026973,0.1583534330129623,0.8237023949623108,0.8237023949623108,0.0,182.4298553466797,169.0,46698.28515625,0.0,1873.791748046875,1.0,280.239990234375,283.4916687011719,297.05108642578125,300.0756225585937,293.1499938964844,293.1499938964844,280.54998779296875,39741.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135370016098022,1.0,0.0,0.0,3.4292211532592773,3.429243564605713,7.846649623388657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.5458984375,0.0,1327.4376220703125,1895.4371337890625,0.0,2595.802490234375,0.8609170913696289,1.0,0.0,3.0,1.0,0.0
17778720,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6826163530349731,0.2337279468774795,0.2155273556709289,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8181113600730896,0.407822698354721,0.3911556601524353,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9990000128746032,0.828016996383667,0.5288007259368896,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7782783508300781,0.3507749140262604,0.3373381793498993,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.5987006425857544,0.156178206205368,0.7293251156806946,284.93438720703125,284.95001220703125,297.0696105957031,294.0909729003906,297.0104064941406,296.9859619140625,284.9353942871094,1.0,0.5441612601280212,0.4008644819259643,0.4008644819259643,1.0,1.0,-2.6437742710113525,0.75894695520401,1.8848272562026973,0.1583534330129623,0.8237023949623108,0.8237023949623108,0.0,182.4298553466797,169.0,46698.28515625,0.0,1873.791748046875,1.0,280.239990234375,283.4916687011719,297.05108642578125,300.0756225585937,293.1499938964844,293.1499938964844,280.54998779296875,39741.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135370016098022,1.0,0.0,0.0,3.4292211532592773,3.429243564605713,7.846649623388657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.5458984375,0.0,1327.4376220703125,1895.4371337890625,0.0,2595.802490234375,0.8609170913696289,1.0,0.0,3.0,1.0,0.0
17778780,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6824593544006348,0.2318966686725616,0.2137029618024826,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8180997967720032,0.404771476984024,0.3880780637264251,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.8241513967514038,0.5246636271476746,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.778454065322876,0.3484124541282654,0.33492112159729,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5975161790847778,0.1542164832353592,0.7197988033294678,285.0619506835937,284.95001220703125,297.00994873046875,294.0568542480469,296.9940185546875,296.987060546875,285.0602722167969,1.0,0.538872480392456,0.4016364216804504,0.4016364216804504,1.0,1.0,-2.618574380874634,0.7517030239105225,1.8668712377548216,0.1568199396133422,0.9575247764587402,0.9575247764587402,0.0,179.43008422851562,157.0,45440.43359375,0.0,1822.6893310546875,1.0,280.541015625,283.6425170898437,297.0126037597656,299.9459533691406,293.1499938964844,293.1499938964844,280.25,29879.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018516302108765,1.0,0.0,0.0,3.502671241760254,3.502692937850952,8.186383411157294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.9833984375,0.0,1331.4088134765625,1895.4371337890625,0.0,2488.3662109375,0.8649156093597412,1.0,0.0,3.0,1.0,0.0
17778840,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6824593544006348,0.2318966686725616,0.2137029618024826,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8180997967720032,0.404771476984024,0.3880780637264251,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.8241513967514038,0.5246636271476746,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.778454065322876,0.3484124541282654,0.33492112159729,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5975161790847778,0.1542164832353592,0.7197988033294678,285.0619506835937,284.95001220703125,297.00994873046875,294.0568542480469,296.9940185546875,296.987060546875,285.0602722167969,1.0,0.538872480392456,0.4016364216804504,0.4016364216804504,1.0,1.0,-2.618574380874634,0.7517030239105225,1.8668712377548216,0.1568199396133422,0.9575247764587402,0.9575247764587402,0.0,179.43008422851562,157.0,45440.43359375,0.0,1822.6893310546875,1.0,280.541015625,283.6425170898437,297.0126037597656,299.9459533691406,293.1499938964844,293.1499938964844,280.25,29879.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018516302108765,1.0,0.0,0.0,3.502671241760254,3.502692937850952,8.186383411157294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.9833984375,0.0,1331.4088134765625,1895.4371337890625,0.0,2488.3662109375,0.8649156093597412,1.0,0.0,3.0,1.0,0.0
17778900,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6833951473236084,0.2307050377130508,0.2127331048250198,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.819201648235321,0.4029374420642853,0.3864812850952148,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.8223816752433777,0.5202754735946655,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7796764969825745,0.346957117319107,0.3336539566516876,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.5978829264640808,0.1531422883272171,0.7149481773376465,284.9153747558594,284.95001220703125,296.9808044433594,294.0403137207031,296.9854431152344,296.9868469238281,284.9036865234375,1.0,0.5351411700248718,0.4020224213600158,0.4020224213600158,1.0,1.0,-2.602871894836426,0.746955394744873,1.8559165000915527,0.1556051969528198,0.876128613948822,0.876128613948822,0.0,176.64781188964844,157.0,46165.515625,0.0,1787.2193603515625,1.0,280.3012084960937,283.4765319824219,297.0686950683594,300.1484375,293.1499938964844,293.1499938964844,280.25,32607.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085249662399292,1.0,0.0,0.0,3.495849370956421,3.4958713054656982,8.154526653925132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.86279296875,0.0,1344.028076171875,1895.4371337890625,0.0,2549.61669921875,0.866486132144928,1.0,0.0,3.0,1.0,0.0
17778960,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6842034459114075,0.2291840612888336,0.2113917768001556,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8203250765800476,0.4007335603237152,0.3844472169876098,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.8203493356704712,0.5152814388275146,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7809141874313354,0.3451588153839111,0.3319922983646393,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5982372760772705,0.1518949121236801,0.7092076539993286,284.8602905273437,284.95001220703125,296.9521179199219,294.02410888671875,296.97564697265625,296.9847106933594,284.8588562011719,1.0,0.5307649970054626,0.4025181233882904,0.4025181233882904,1.0,1.0,-2.5839266777038574,0.7412672638893127,1.8426594734191888,0.1541722118854522,0.8160511255264282,0.8160511255264282,0.0,173.4717559814453,160.0,45829.80078125,0.0,1745.7139892578125,1.0,280.25848388671875,283.4374389648437,297.0516357421875,300.0873718261719,293.1499938964844,293.1499938964844,280.54998779296875,39541.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811600387096405,1.0,0.0,0.0,3.447256088256836,3.4472787380218506,7.929401135697844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.859375,0.0,1344.111083984375,1895.4371337890625,0.0,2577.93896484375,0.8644276857376099,1.0,0.0,3.0,1.0,0.0
17779020,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6833322048187256,0.2268416434526443,0.2090071588754654,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8198108077049255,0.39710134267807,0.3807108402252197,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.8180354237556458,0.5112952589988708,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7805113792419434,0.3422032594680786,0.3289261162281036,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5965677499771118,0.1496979296207428,0.698499321937561,284.98541259765625,284.95001220703125,296.8962097167969,293.9928894042969,296.95880126953125,296.9836120605469,284.98443603515625,1.0,0.5257556438446045,0.4035095870494842,0.4035095870494842,1.0,1.0,-2.555215835571289,0.7332095503807068,1.8220062255859373,0.1522672325372696,0.8955918550491333,0.8955918550491333,0.0,170.49020385742188,163.0,44460.41796875,0.0,1691.8035888671875,1.0,280.5413818359375,283.5897521972656,296.95245361328125,299.8401794433594,293.1499938964844,293.1499938964844,280.8500061035156,33328.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998159527778625,1.0,0.0,0.0,3.485625982284546,3.4856479167938232,8.106900963866792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.46044921875,0.0,1338.7777099609375,1895.4371337890625,0.0,2469.742431640625,0.8653140664100647,1.0,0.0,3.0,1.0,0.0
17779080,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6833322048187256,0.2268416434526443,0.2090071588754654,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8198108077049255,0.39710134267807,0.3807108402252197,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.8180354237556458,0.5112952589988708,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7805113792419434,0.3422032594680786,0.3289261162281036,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5965677499771118,0.1496979296207428,0.698499321937561,284.98541259765625,284.95001220703125,296.8962097167969,293.9928894042969,296.95880126953125,296.9836120605469,284.98443603515625,1.0,0.5257556438446045,0.4035095870494842,0.4035095870494842,1.0,1.0,-2.555215835571289,0.7332095503807068,1.8220062255859373,0.1522672325372696,0.8955918550491333,0.8955918550491333,0.0,170.49020385742188,163.0,44460.41796875,0.0,1691.8035888671875,1.0,280.5413818359375,283.5897521972656,296.95245361328125,299.8401794433594,293.1499938964844,293.1499938964844,280.8500061035156,33328.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998159527778625,1.0,0.0,0.0,3.485625982284546,3.4856479167938232,8.106900963866792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.46044921875,0.0,1338.7777099609375,1895.4371337890625,0.0,2469.742431640625,0.8653140664100647,1.0,0.0,3.0,1.0,0.0
17779140,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6818354725837708,0.2250958234071731,0.2073180824518203,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.8183250427246094,0.3941443562507629,0.377782255411148,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9990000128746032,0.8162862658500671,0.5102983117103577,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7791253328323364,0.3398531377315521,0.3265768587589264,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5941785573959351,0.1478511691093444,0.6897807121276855,285.1240539550781,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.98590087890625,285.1238708496094,1.0,0.5227270126342773,0.4045010209083557,0.4045010209083557,1.0,1.0,-2.535165786743164,0.7282258868217468,1.8069398403167725,0.1516203731298446,1.0,1.0,0.0,169.31787109375,166.0,43178.45703125,0.0,1658.683837890625,1.0,280.8411560058594,283.7544860839844,296.9153137207031,299.70721435546875,293.1499938964844,293.1499938964844,280.54998779296875,28244.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872925400733948,1.0,0.0,0.0,3.541134834289551,3.54115629196167,8.367162536160322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.97265625,0.0,1359.090087890625,1895.4371337890625,0.0,2355.856201171875,0.8715634942054749,1.0,0.0,3.0,1.0,0.0
17779200,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6818354725837708,0.2250958234071731,0.2073180824518203,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.8183250427246094,0.3941443562507629,0.377782255411148,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9990000128746032,0.8162862658500671,0.5102983117103577,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7791253328323364,0.3398531377315521,0.3265768587589264,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5941785573959351,0.1478511691093444,0.6897807121276855,285.1240539550781,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.98590087890625,285.1238708496094,1.0,0.5227270126342773,0.4045010209083557,0.4045010209083557,1.0,1.0,-2.535165786743164,0.7282258868217468,1.8069398403167725,0.1516203731298446,1.0,1.0,0.0,169.31787109375,166.0,43178.45703125,0.0,1658.683837890625,1.0,280.8411560058594,283.7544860839844,296.9153137207031,299.70721435546875,293.1499938964844,293.1499938964844,280.54998779296875,28244.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872925400733948,1.0,0.0,0.0,3.541134834289551,3.54115629196167,8.367162536160322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.97265625,0.0,1359.090087890625,1895.4371337890625,0.0,2355.856201171875,0.8715634942054749,1.0,0.0,3.0,1.0,0.0
17779260,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6785405874252319,0.2224790304899215,0.2053296118974685,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8150354027748108,0.3902198076248169,0.3745073080062866,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.8115230798721313,0.5123425722122192,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7759297490119934,0.3366590142250061,0.3239439725875854,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.5903005003929138,0.1456275582313537,0.6807982921600342,284.9117431640625,284.95001220703125,296.790771484375,293.9356689453125,296.9290771484375,296.9848022460937,284.90899658203125,1.0,0.5209730267524719,0.4056754112243652,0.4056754112243652,1.0,1.0,-2.5173449516296387,0.7244035601615906,1.7929415702819824,0.151748314499855,0.9304677844047546,0.9304677844047546,0.0,169.75267028808594,154.0,44039.28515625,0.0,1635.9364013671875,1.0,280.55743408203125,283.5283203125,296.9690856933594,299.88299560546875,293.1499938964844,293.1499938964844,280.25,31166.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980666756629944,1.0,0.0,0.0,3.5474941730499268,3.547516345977783,8.397241799684707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.8330078125,0.0,1386.9349365234375,1895.4371337890625,0.0,2453.76220703125,0.8764567375183105,1.0,0.0,3.0,1.0,0.0
17779320,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6785405874252319,0.2224790304899215,0.2053296118974685,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8150354027748108,0.3902198076248169,0.3745073080062866,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.8115230798721313,0.5123425722122192,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7759297490119934,0.3366590142250061,0.3239439725875854,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.5903005003929138,0.1456275582313537,0.6807982921600342,284.9117431640625,284.95001220703125,296.790771484375,293.9356689453125,296.9290771484375,296.9848022460937,284.90899658203125,1.0,0.5209730267524719,0.4056754112243652,0.4056754112243652,1.0,1.0,-2.5173449516296387,0.7244035601615906,1.7929415702819824,0.151748314499855,0.9304677844047546,0.9304677844047546,0.0,169.75267028808594,154.0,44039.28515625,0.0,1635.9364013671875,1.0,280.55743408203125,283.5283203125,296.9690856933594,299.88299560546875,293.1499938964844,293.1499938964844,280.25,31166.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980666756629944,1.0,0.0,0.0,3.5474941730499268,3.547516345977783,8.397241799684707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.8330078125,0.0,1386.9349365234375,1895.4371337890625,0.0,2453.76220703125,0.8764567375183105,1.0,0.0,3.0,1.0,0.0
17779380,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.6767571568489075,0.2190077304840088,0.2022569924592971,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8138613104820251,0.3853539228439331,0.3699833154678345,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.9990000128746032,0.8043907284736633,0.5084370970726013,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.7748256921768188,0.33253014087677,0.3201269507408142,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.5878171324729919,0.1427998393774032,0.6682925224304199,284.75390625,284.95001220703125,296.74151611328125,293.9100036621094,296.90972900390625,296.97760009765625,284.7574768066406,1.0,0.5146130919456482,0.4068498313426971,0.4068498313426971,1.0,1.0,-2.4839324951171875,0.7148921489715576,1.76904034614563,0.1498472690582275,0.7244419455528259,0.7244419455528259,0.0,166.71401977539062,142.0,43981.1640625,0.0,1577.6431884765625,1.0,280.25885009765625,283.37677001953125,296.9375305175781,299.8789367675781,293.1499938964844,293.1499938964844,280.54998779296875,54600.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069546222686768,1.0,0.0,0.0,3.364889144897461,3.3649137020111084,7.555005936410453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.37548828125,0.0,1366.80224609375,1895.4371337890625,0.0,2535.17724609375,0.866072416305542,1.0,0.0,3.0,1.0,0.0
17779440,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.6767571568489075,0.2190077304840088,0.2022569924592971,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8138613104820251,0.3853539228439331,0.3699833154678345,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.9990000128746032,0.8043907284736633,0.5084370970726013,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.7748256921768188,0.33253014087677,0.3201269507408142,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.5878171324729919,0.1427998393774032,0.6682925224304199,284.75390625,284.95001220703125,296.74151611328125,293.9100036621094,296.90972900390625,296.97760009765625,284.7574768066406,1.0,0.5146130919456482,0.4068498313426971,0.4068498313426971,1.0,1.0,-2.4839324951171875,0.7148921489715576,1.76904034614563,0.1498472690582275,0.7244419455528259,0.7244419455528259,0.0,166.71401977539062,142.0,43981.1640625,0.0,1577.6431884765625,1.0,280.25885009765625,283.37677001953125,296.9375305175781,299.8789367675781,293.1499938964844,293.1499938964844,280.54998779296875,54600.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069546222686768,1.0,0.0,0.0,3.364889144897461,3.3649137020111084,7.555005936410453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.37548828125,0.0,1366.80224609375,1895.4371337890625,0.0,2535.17724609375,0.866072416305542,1.0,0.0,3.0,1.0,0.0
17779500,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6770065426826477,0.2176573425531387,0.2007537931203842,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8145024180412292,0.3833208680152893,0.3677536845207214,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8021501302719116,0.5041336417198181,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7754732370376587,0.3307927846908569,0.3182008862495422,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5874652862548828,0.1414951533079147,0.6616170406341553,284.8878173828125,284.95001220703125,296.71783447265625,293.8979797363281,296.9012756347656,296.9753112792969,284.89373779296875,1.0,0.510316789150238,0.4074370265007019,0.4074370265007019,1.0,1.0,-2.4639430046081543,0.708931028842926,1.7550119161605835,0.1483233273029327,0.7695448398590088,0.7695448398590088,0.0,163.93214416503906,142.0,42869.390625,0.0,1539.3516845703125,1.0,280.4937744140625,283.5311584472656,296.8432006835937,299.6083679199219,293.1499938964844,293.1499938964844,280.54998779296875,49904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971043586730957,1.0,0.0,0.0,3.35986065864563,3.35988450050354,7.532442509727844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5302734375,0.0,1329.4619140625,1895.4371337890625,0.0,2444.980712890625,0.8595671057701111,1.0,0.0,3.0,1.0,0.0
17779560,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6784402132034302,0.2165636718273162,0.1995826512575149,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8162583112716675,0.3815630972385406,0.3658960461616516,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.8009841442108154,0.498210459947586,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7772648334503174,0.3293151557445526,0.316607803106308,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.5880925059318542,0.1403466910123825,0.6556401252746582,284.9054260253906,284.95001220703125,296.6947937011719,293.8865051269531,296.8943176269531,296.974853515625,284.9058532714844,1.0,0.5055171251296997,0.4080685377120971,0.4080685377120971,1.0,1.0,-2.4440932273864746,0.7030946612358093,1.74099862575531,0.1468921303749084,0.7646297812461853,0.7646297812461853,0.0,160.3865509033203,145.0,42410.7734375,0.0,1498.5887451171875,1.0,280.5401611328125,283.5540771484375,296.8263244628906,299.5924987792969,293.1499938964844,293.1499938964844,280.8500061035156,47236.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904560565948486,1.0,0.0,0.0,3.359404802322388,3.35942816734314,7.530399557253986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.0830078125,0.0,1310.642822265625,1895.4371337890625,0.0,2384.5068359375,0.8554512858390808,1.0,0.0,3.0,1.0,0.0
17779620,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6791043281555176,0.2147486209869384,0.1977495849132537,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8171231150627136,0.378448873758316,0.3627470433712005,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.8000513315200806,0.4922754168510437,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7782400250434875,0.3267822861671448,0.3139920234680176,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.5873845219612122,0.1383820623159408,0.645826518535614,285.03125,284.95001220703125,296.65069580078125,293.8653564453125,296.8832397460937,296.977294921875,285.0307006835937,1.0,0.4999801516532898,0.4093315303325653,0.4093315303325653,1.0,1.0,-2.4160311222076416,0.6956319808959961,1.720399260520935,0.1454759538173675,0.8773012757301331,0.8773012757301331,0.0,156.60861206054688,148.0,41184.8828125,0.0,1447.0230712890625,1.0,280.83917236328125,283.7046813964844,296.8017578125,299.4666442871094,293.1499938964844,293.1499938964844,281.1499938964844,34349.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744299173355103,1.0,0.0,0.0,3.4342522621154785,3.4342739582061768,7.869691103223886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.65771484375,0.0,1294.501708984375,1895.4371337890625,0.0,2240.27685546875,0.8551926612854004,1.0,0.0,3.0,1.0,0.0
17779680,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6791043281555176,0.2147486209869384,0.1977495849132537,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8171231150627136,0.378448873758316,0.3627470433712005,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.8000513315200806,0.4922754168510437,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7782400250434875,0.3267822861671448,0.3139920234680176,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.5873845219612122,0.1383820623159408,0.645826518535614,285.03125,284.95001220703125,296.65069580078125,293.8653564453125,296.8832397460937,296.977294921875,285.0307006835937,1.0,0.4999801516532898,0.4093315303325653,0.4093315303325653,1.0,1.0,-2.4160311222076416,0.6956319808959961,1.720399260520935,0.1454759538173675,0.8773012757301331,0.8773012757301331,0.0,156.60861206054688,148.0,41184.8828125,0.0,1447.0230712890625,1.0,280.83917236328125,283.7046813964844,296.8017578125,299.4666442871094,293.1499938964844,293.1499938964844,281.1499938964844,34349.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744299173355103,1.0,0.0,0.0,3.4342522621154785,3.4342739582061768,7.869691103223886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.65771484375,0.0,1294.501708984375,1895.4371337890625,0.0,2240.27685546875,0.8551926612854004,1.0,0.0,3.0,1.0,0.0
17779740,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.6782541275024414,0.2131607830524444,0.1962399929761886,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8161981105804443,0.3756014704704284,0.3599626421928406,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9990000128746032,0.7989938259124756,0.4902452528476715,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.7774521112442017,0.3245269954204559,0.3117669820785522,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.5854230523109436,0.1366594135761261,0.6376800537109375,285.1708984375,284.95001220703125,296.60943603515625,293.84674072265625,296.8743591308594,296.9818420410156,285.1709289550781,1.0,0.4966295957565307,0.4105945229530334,0.4105945229530334,1.0,1.0,-2.395968437194824,0.6910259127616882,1.7049427032470703,0.1452573984861374,1.0,1.0,0.0,154.9993438720703,151.0,39993.48828125,0.0,1415.2315673828125,1.0,281.1406555175781,283.86871337890625,296.7962646484375,299.3848571777344,293.1499938964844,293.1499938964844,280.8500061035156,27623.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618348598480225,1.0,0.0,0.0,3.502140760421753,3.502161979675293,8.183903901226586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.916015625,0.0,1314.6724853515625,1895.4371337890625,0.0,2128.68603515625,0.8619980216026306,1.0,0.0,3.0,1.0,0.0
17779800,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.6782541275024414,0.2131607830524444,0.1962399929761886,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8161981105804443,0.3756014704704284,0.3599626421928406,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9990000128746032,0.7989938259124756,0.4902452528476715,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.7774521112442017,0.3245269954204559,0.3117669820785522,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.5854230523109436,0.1366594135761261,0.6376800537109375,285.1708984375,284.95001220703125,296.60943603515625,293.84674072265625,296.8743591308594,296.9818420410156,285.1709289550781,1.0,0.4966295957565307,0.4105945229530334,0.4105945229530334,1.0,1.0,-2.395968437194824,0.6910259127616882,1.7049427032470703,0.1452573984861374,1.0,1.0,0.0,154.9993438720703,151.0,39993.48828125,0.0,1415.2315673828125,1.0,281.1406555175781,283.86871337890625,296.7962646484375,299.3848571777344,293.1499938964844,293.1499938964844,280.8500061035156,27623.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618348598480225,1.0,0.0,0.0,3.502140760421753,3.502161979675293,8.183903901226586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.916015625,0.0,1314.6724853515625,1895.4371337890625,0.0,2128.68603515625,0.8619980216026306,1.0,0.0,3.0,1.0,0.0
17779860,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6751986742019653,0.210639551281929,0.1943269968032837,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8130751848220825,0.371740311384201,0.356728732585907,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9990000128746032,0.7946596145629883,0.4916962087154388,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7744500041007996,0.3213459849357605,0.3091432154178619,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5816110968589783,0.1345266103744506,0.6290560960769653,284.9559631347656,284.95001220703125,296.5710754394531,293.83074951171875,296.863037109375,296.98193359375,284.9521789550781,1.0,0.4946905672550201,0.4119666218757629,0.4119666218757629,1.0,1.0,-2.378018856048584,0.6873670220375061,1.690651774406433,0.1456203162670135,0.9634352922439576,0.9634352922439576,0.0,155.14088439941406,154.0,40873.61328125,0.0,1393.56396484375,1.0,280.85888671875,283.63824462890625,296.86962890625,299.58544921875,293.1499938964844,293.1499938964844,280.54998779296875,29165.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741256952285767,1.0,0.0,0.0,3.521285057067871,3.5213065147399902,8.273621574517165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.49267578125,0.0,1345.29443359375,1895.4371337890625,0.0,2237.56201171875,0.8681659698486328,1.0,0.0,3.0,1.0,0.0
17779920,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6751986742019653,0.210639551281929,0.1943269968032837,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8130751848220825,0.371740311384201,0.356728732585907,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9990000128746032,0.7946596145629883,0.4916962087154388,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7744500041007996,0.3213459849357605,0.3091432154178619,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5816110968589783,0.1345266103744506,0.6290560960769653,284.9559631347656,284.95001220703125,296.5710754394531,293.83074951171875,296.863037109375,296.98193359375,284.9521789550781,1.0,0.4946905672550201,0.4119666218757629,0.4119666218757629,1.0,1.0,-2.378018856048584,0.6873670220375061,1.690651774406433,0.1456203162670135,0.9634352922439576,0.9634352922439576,0.0,155.14088439941406,154.0,40873.61328125,0.0,1393.56396484375,1.0,280.85888671875,283.63824462890625,296.86962890625,299.58544921875,293.1499938964844,293.1499938964844,280.54998779296875,29165.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741256952285767,1.0,0.0,0.0,3.521285057067871,3.5213065147399902,8.273621574517165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.49267578125,0.0,1345.29443359375,1895.4371337890625,0.0,2237.56201171875,0.8681659698486328,1.0,0.0,3.0,1.0,0.0
17779980,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.6694619059562683,0.2072078585624694,0.1914751529693603,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8073126077651978,0.36688894033432,0.3524155914783478,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9990000128746032,0.786530077457428,0.4963695108890533,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7688732147216797,0.31715789437294,0.3054597973823547,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.5751911401748657,0.1317470222711563,0.617652416229248,284.77001953125,284.95001220703125,296.53582763671875,293.817626953125,296.8480224609375,296.9756164550781,284.7721252441406,1.0,0.4933910369873047,0.4133387207984924,0.4133387207984924,1.0,1.0,-2.356903553009033,0.6825162172317505,1.6743873357772827,0.145505890250206,0.7616423964500427,0.7616423964500427,0.0,156.7545928955078,142.0,41231.66015625,0.0,1374.2147216796875,1.0,280.5588684082031,283.4538269042969,296.8550720214844,299.6185302734375,293.1499938964844,293.1499938964844,280.8500061035156,46776.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850514650344849,1.0,0.0,0.0,3.3998618125915527,3.399885416030884,7.71286693179718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.7705078125,0.0,1347.3861083984375,1895.4371337890625,0.0,2335.61083984375,0.8633198142051697,1.0,0.0,3.0,1.0,0.0
17780040,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.6694619059562683,0.2072078585624694,0.1914751529693603,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8073126077651978,0.36688894033432,0.3524155914783478,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9990000128746032,0.786530077457428,0.4963695108890533,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7688732147216797,0.31715789437294,0.3054597973823547,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.5751911401748657,0.1317470222711563,0.617652416229248,284.77001953125,284.95001220703125,296.53582763671875,293.817626953125,296.8480224609375,296.9756164550781,284.7721252441406,1.0,0.4933910369873047,0.4133387207984924,0.4133387207984924,1.0,1.0,-2.356903553009033,0.6825162172317505,1.6743873357772827,0.145505890250206,0.7616423964500427,0.7616423964500427,0.0,156.7545928955078,142.0,41231.66015625,0.0,1374.2147216796875,1.0,280.5588684082031,283.4538269042969,296.8550720214844,299.6185302734375,293.1499938964844,293.1499938964844,280.8500061035156,46776.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850514650344849,1.0,0.0,0.0,3.3998618125915527,3.399885416030884,7.71286693179718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.7705078125,0.0,1347.3861083984375,1895.4371337890625,0.0,2335.61083984375,0.8633198142051697,1.0,0.0,3.0,1.0,0.0
17780100,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6679498553276062,0.2057727426290512,0.1899949461221695,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8059431314468384,0.3647639453411102,0.3501976728439331,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.7827980518341064,0.4957266747951507,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7675840854644775,0.3153320550918579,0.3035396337509155,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5730510354042053,0.1303808838129043,0.6111897826194763,284.90167236328125,284.95001220703125,296.5194091796875,293.8121643066406,296.8412475585937,296.97283935546875,284.9096374511719,1.0,0.4907673299312591,0.4140247702598572,0.4140247702598572,1.0,1.0,-2.3416268825531006,0.6783373951911926,1.6632895469665527,0.1448364704847335,0.8091691732406616,0.8091691732406616,0.0,155.98008728027344,142.0,40192.296875,0.0,1352.619384765625,1.0,280.7948913574219,283.6085205078125,296.763916015625,299.3612670898437,293.1499938964844,293.1499938964844,280.8500061035156,43676.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757190465927124,1.0,0.0,0.0,3.3974380493164062,3.397461175918579,7.701873983023688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.02978515625,0.0,1323.379150390625,1895.4371337890625,0.0,2251.79052734375,0.8594216108322144,1.0,0.0,3.0,1.0,0.0
17780160,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6679502725601196,0.2046185284852981,0.1888100653886795,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8061836361885071,0.3629373610019684,0.3483184576034546,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.7801229953765869,0.4926341772079468,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7678168416023254,0.3137716948986053,0.301919549703598,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.5721954107284546,0.1291489452123642,0.6051430106163025,284.924072265625,284.95001220703125,296.5037841796875,293.8074951171875,296.8358764648437,296.9717102050781,284.9237670898437,1.0,0.4873318970203399,0.414682924747467,0.414682924747467,1.0,1.0,-2.3250229358673096,0.6736107468605042,1.6514121294021606,0.1438339948654174,0.8134956955909729,0.8134956955909729,0.0,153.98068237304688,130.0,39863.3828125,0.0,1324.825927734375,1.0,280.8404846191406,283.6303100585937,296.7514343261719,299.3563537597656,293.1499938964844,293.1499938964844,281.1499938964844,40401.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693280577659607,1.0,0.0,0.0,3.41288685798645,3.412909507751465,7.772077310619352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.556640625,0.0,1315.814697265625,1895.4371337890625,0.0,2194.87353515625,0.8581497073173523,1.0,0.0,3.0,1.0,0.0
17780220,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6705789566040039,0.2026999592781067,0.1867869049310684,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8095029592514038,0.3597036898136139,0.3449491262435913,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.7772557139396667,0.4819191694259643,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7710044980049133,0.3110275864601135,0.2990204393863678,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5729890465736389,0.1269819587469101,0.5940074920654297,285.05438232421875,284.95001220703125,296.4751281738281,293.8005065917969,296.8281555175781,296.9725341796875,285.05242919921875,1.0,0.478552758693695,0.4159992635250091,0.4159992635250091,1.0,1.0,-2.288817405700684,0.6630090475082397,1.6258083581924438,0.1413454860448837,0.9413600564002992,0.9413600564002992,0.0,147.7841033935547,133.0,38537.859375,0.0,1258.21533203125,1.0,281.14080810546875,283.78546142578125,296.73358154296875,299.23785400390625,293.1499938964844,293.1499938964844,280.8500061035156,30444.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752717137336731,1.0,0.0,0.0,3.4838523864746094,3.4838738441467285,8.098652983790089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.41650390625,0.0,1316.3798828125,1895.4371337890625,0.0,2049.004150390625,0.861380934715271,1.0,0.0,3.0,1.0,0.0
17780280,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6705789566040039,0.2026999592781067,0.1867869049310684,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8095029592514038,0.3597036898136139,0.3449491262435913,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.7772557139396667,0.4819191694259643,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7710044980049133,0.3110275864601135,0.2990204393863678,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5729890465736389,0.1269819587469101,0.5940074920654297,285.05438232421875,284.95001220703125,296.4751281738281,293.8005065917969,296.8281555175781,296.9725341796875,285.05242919921875,1.0,0.478552758693695,0.4159992635250091,0.4159992635250091,1.0,1.0,-2.288817405700684,0.6630090475082397,1.6258083581924438,0.1413454860448837,0.9413600564002992,0.9413600564002992,0.0,147.7841033935547,133.0,38537.859375,0.0,1258.21533203125,1.0,281.14080810546875,283.78546142578125,296.73358154296875,299.23785400390625,293.1499938964844,293.1499938964844,280.8500061035156,30444.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752717137336731,1.0,0.0,0.0,3.4838523864746094,3.4838738441467285,8.098652983790089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.41650390625,0.0,1316.3798828125,1895.4371337890625,0.0,2049.004150390625,0.861380934715271,1.0,0.0,3.0,1.0,0.0
