time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.6703000068664551,0.0,0.1845826208591461,296.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.8095428943634033,0.0,0.3413336873054504,296.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.0,0.4767969250679016,296.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.7710766196250916,0.0,0.295924425125122,296.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.5713471174240112,0.0,0.5835538506507874,284.8551025390625,294.1499938964844,296.45001220703125,293.7968444824219,296.8200988769531,296.9716491699219,284.8544616699219,0.0,0.0,0.4173156023025512,0.4173156023025512,1.0,1.0,-2.2593910694122314,0.6548537015914917,1.6045374870300293,0.1396899372339248,0.0,0.0,0.0,144.51083374023438,60.0,38937.0546875,0.0,1212.1905517578125,0.0,280.85845947265625,283.5848083496094,296.8182373046875,299.418212890625,293.1499938964844,293.1499938964844,278.1499938964844,41521.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.413901805877685,3.41392469406128,7.776700385875301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1324.6614990234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.6703000068664551,0.0,0.1845826208591461,296.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.8095428943634033,0.0,0.3413336873054504,296.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.0,0.4767969250679016,296.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.7710766196250916,0.0,0.295924425125122,296.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.5713471174240112,0.0,0.5835538506507874,284.8551025390625,294.1499938964844,296.45001220703125,293.7968444824219,296.8200988769531,296.9716491699219,284.8544616699219,0.0,0.0,0.4173156023025512,0.4173156023025512,1.0,1.0,-2.2593910694122314,0.6548537015914917,1.6045374870300293,0.1396899372339248,0.0,0.0,0.0,144.51083374023438,60.0,38937.0546875,0.0,1212.1905517578125,0.0,280.85845947265625,283.5848083496094,296.8182373046875,299.418212890625,293.1499938964844,293.1499938964844,278.1499938964844,41521.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.413901805877685,3.41392469406128,7.776700385875301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1324.6614990234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0017151875654235,297.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.4211143255233764,0.0,0.0018061958253383,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.4211143255233764,0.0,0.0013340557925403,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.2738739848136902,0.0,0.0018061914015561,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0085677085444331,285.1134948730469,294.1499938964844,296.4369812011719,293.7958374023437,296.4592590332031,296.8327331542969,283.8894958496094,0.0,0.0,0.3229534327983856,0.3229534327983856,1.0,1.0,-0.0070966454222798,0.0029586709570139,0.0041379746980965,-0.0205432549118995,0.0,0.0,0.0,-0.0406761094927787,60.0,2031.4422607421875,0.0,-2.277884050272405e-05,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,-1.0494841262698177e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.022697363474485e-14,-4.024576421364674e-14,-1.7692232664712273e-19,-6.206596434715772e-12,-6.206581255885357e-12,-1.487296383969333e-17,0.0,0.0,-0.0,0.0,0.0,8.8391959093323e-24,1.2174765757395106e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0007426414522342,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0013135696062818,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0020234796684235,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0011492066550999,297.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0024881262797862,285.2012939453125,294.1499938964844,296.4272155761719,293.7951965332031,295.8495483398437,296.7654724121094,283.4772033691406,0.0,0.0,0.2503893673419952,0.2503893673419952,1.0,1.0,-0.0113796088844537,0.0022985059767961,0.0090811029076576,-0.0267755407840013,0.0,0.0,0.0,-0.0638373121619224,60.0,1138.907958984375,0.0,-5.84859526497894e-06,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.365626491445647e-28,-2.808843879183641e-28,-3.2656885810900403e-31,3.004022820157537e-18,3.0018341002567215e-18,2.1885417823338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.706371929496528e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001019928822643,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,7.48935344745405e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001020609779516,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.000485360622406,285.4041748046875,294.1499938964844,296.4054260253906,293.7940979003906,295.4421081542969,296.3236999511719,283.2060852050781,0.0,0.0,0.083463117480278,0.083463117480278,1.0,1.0,-0.0040845815092325,5.928608516114764e-05,0.0040252953767776,-0.0307364705950021,0.0,0.0,0.0,-0.0265623144805431,60.0,239.9088592529297,0.0,-7.286743652912264e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1860256043467146e-43,-2.634441112930656e-43,-1.4433374182545616e-43,5.524538170643502e-21,2.720474452013124e-21,2.804063718630379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.706371929496528e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001019928822643,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,7.48935344745405e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001020609779516,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.000485360622406,285.4041748046875,294.1499938964844,296.4054260253906,293.7940979003906,295.4421081542969,296.3236999511719,283.2060852050781,0.0,0.0,0.083463117480278,0.083463117480278,1.0,1.0,-0.0040845815092325,5.928608516114764e-05,0.0040252953767776,-0.0307364705950021,0.0,0.0,0.0,-0.0265623144805431,60.0,239.9088592529297,0.0,-7.286743652912264e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1860256043467146e-43,-2.634441112930656e-43,-1.4433374182545616e-43,5.524538170643502e-21,2.720474452013124e-21,2.804063718630379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001068436176865,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001125066919485,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,8.308509131893516e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001125082781072,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0005337190232239,285.74224853515625,294.1499938964844,296.3949279785156,293.7937316894531,294.931640625,295.6863708496094,283.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,0.0153236286714673,1.0805397465674105e-08,-0.0153236398473382,-0.0299435537308454,0.0,0.0,0.0,0.0746878013014793,60.0,137.82089233398438,-0.0,-8.83836008824801e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.466555152304879e-21,2.73207053061503e-21,2.734484823638241e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.795199002837762e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001031495921779,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,7.61864721425809e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001031492502079,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.000489289057441,285.5132751464844,294.1499938964844,296.3846435546875,293.7934875488281,294.6043701171875,295.48114013671875,283.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0186083149164915,2.8624421943845852e-08,0.0186082869768142,-0.0565534904599189,0.0,0.0,0.0,-0.1069306284189224,60.0,125.83981323242188,0.0,-7.428755566252222e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.46487372999528e-21,2.7324061688420962e-21,2.732467561153184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,9.832762589212508e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001035453024087,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,7.647906022612005e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001035449167829,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004911650903522,285.54705810546875,294.1499938964844,296.3647155761719,293.79327392578125,294.4010314941406,295.66229248046875,283.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006459205178543,1.105384850319524e-08,0.0006459094583988,-0.0284035559743642,0.0,0.0,0.0,-0.0082897879183292,60.0,58.0517807006836,0.0,-7.485798647621777e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4648284935555306e-21,2.7324142467777657e-21,2.7324142467777657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,9.832762589212508e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001035453024087,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,7.647906022612005e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001035449167829,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004911650903522,285.54705810546875,294.1499938964844,296.3647155761719,293.79327392578125,294.4010314941406,295.66229248046875,283.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006459205178543,1.105384850319524e-08,0.0006459094583988,-0.0284035559743642,0.0,0.0,0.0,-0.0082897879183292,60.0,58.0517807006836,0.0,-7.485798647621777e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4648284935555306e-21,2.7324142467777657e-21,2.7324142467777657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.796656377147885e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001031650681397,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.619820826221257e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.000103164682514,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.0004893615841865,285.5398864746094,294.1499938964844,296.3456420898437,293.7934265136719,294.4371643066406,295.9272766113281,283.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429631220176,1.1005407252184796e-08,0.0010429521789774,-0.027879774570465,0.0,0.0,0.0,-0.0102636162191629,60.0,33.028465270996094,0.0,-7.430895010429597e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.732414044829374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.796656377147885e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001031650681397,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.619820826221257e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.000103164682514,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.0004893615841865,285.5398864746094,294.1499938964844,296.3456420898437,293.7934265136719,294.4371643066406,295.9272766113281,283.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429631220176,1.1005407252184796e-08,0.0010429521789774,-0.027879774570465,0.0,0.0,0.0,-0.0102636162191629,60.0,33.028465270996094,0.0,-7.430895010429597e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.732414044829374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.7679381724447e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0001028626211336,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,7.597480725962669e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001028622500598,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0004879270563833,285.5323486328125,294.1499938964844,296.3273620605469,293.7938537597656,294.4721984863281,296.0799865722656,283.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409165406599,1.0648327553042236e-08,0.0010409059468656,-0.0269440915435552,0.0,0.0,0.0,-0.010091658681631,60.0,27.65614891052246,0.0,-7.387364320265989e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.732414044829374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.7679381724447e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0001028626211336,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,7.597480725962669e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001028622500598,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0004879270563833,285.5323486328125,294.1499938964844,296.3273620605469,293.7938537597656,294.4721984863281,296.0799865722656,283.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409165406599,1.0648327553042236e-08,0.0010409059468656,-0.0269440915435552,0.0,0.0,0.0,-0.010091658681631,60.0,27.65614891052246,0.0,-7.387364320265989e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.732414044829374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.739420056575908e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001025622841552,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.575297058792785e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0001025619203574,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0004865025402978,285.5245056152344,294.1499938964844,296.30975341796875,293.7945251464844,294.5060729980469,296.1637268066406,283.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724006433218e-08,0.001037863898091,-0.0260132104158401,0.0,0.0,0.0,-0.0099153639748692,60.0,25.96169853210449,0.0,-7.34426279791478e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.739420056575908e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001025622841552,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.575297058792785e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0001025619203574,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0004865025402978,285.5245056152344,294.1499938964844,296.30975341796875,293.7945251464844,294.5060729980469,296.1637268066406,283.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724006433218e-08,0.001037863898091,-0.0260132104158401,0.0,0.0,0.0,-0.0099153639748692,60.0,25.96169853210449,0.0,-7.34426279791478e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,9.725461131893098e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001024152807076,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,7.564438419649377e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001024149169097,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0004858052707277,285.5204772949219,294.1499938964844,296.3012084960937,293.7948913574219,294.5226135253906,296.1900634765625,283.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118669457881424e-08,0.0010363756446167,-0.025557555258274,0.0,0.0,0.0,-0.0098290778696537,60.0,25.416549682617188,0.0,-7.323212258825151e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,9.711769234854728e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,0.0001022710930556,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,7.553787872893736e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001022707292577,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0004851213598158,285.5163879394531,294.1499938964844,296.29278564453125,293.7953186035156,294.53887939453125,296.2095031738281,283.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947943802046666e-09,0.0010349156800657,-0.0251105986535549,0.0,0.0,0.0,-0.0097444411367177,60.0,24.94774436950684,0.0,-7.302593729718866e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.685487748356536e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.000101994308352,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.533343887189403e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.00010199395183,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.0004838085733354,285.508056640625,294.1499938964844,296.27642822265625,293.79620361328125,294.5707397460937,296.2340087890625,283.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.024252600967884,0.0,0.0,0.0,-0.0095819793641567,60.0,24.13554954528809,0.0,-7.263096790666168e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.685487748356536e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.000101994308352,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.533343887189403e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.00010199395183,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.0004838085733354,285.508056640625,294.1499938964844,296.27642822265625,293.79620361328125,294.5707397460937,296.2340087890625,283.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.024252600967884,0.0,0.0,0.0,-0.0095819793641567,60.0,24.13554954528809,0.0,-7.263096790666168e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,9.66107108979486e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.0001017371687339,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,7.514349999837577e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001017368194879,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.0004825889191124,285.4995422363281,294.1499938964844,296.2605285644531,293.7971496582031,294.6017150878906,296.2450866699219,283.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554149210453,0.0,0.0,0.0,-0.0094310389831662,60.0,23.68498611450196,0.0,-7.226497444889901e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,9.66107108979486e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.0001017371687339,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,7.514349999837577e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001017368194879,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.0004825889191124,285.4995422363281,294.1499938964844,296.2605285644531,293.7971496582031,294.6017150878906,296.2450866699219,283.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554149210453,0.0,0.0,0.0,-0.0094310389831662,60.0,23.68498611450196,0.0,-7.226497444889901e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,9.638779010856524e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0001015024026855,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,7.497009210055694e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001015020534396,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0004814754065591,285.4908447265625,294.1499938964844,296.2451171875,293.7980041503906,294.6317749023437,296.2474060058594,283.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.30191230773925,0.0,-7.193160911356244e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,9.638779010856524e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0001015024026855,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,7.497009210055694e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001015020534396,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0004814754065591,285.4908447265625,294.1499938964844,296.2451171875,293.7980041503906,294.6317749023437,296.2474060058594,283.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.30191230773925,0.0,-7.193160911356244e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,9.618778858566655e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0001012917637126,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,7.481451029889286e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0001012914217426,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0004804763884749,285.48199462890625,294.1499938964844,296.2300720214844,293.7987976074219,294.660888671875,296.2439270019531,283.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.819278717041016,0.0,-7.163315274283377e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,9.618778858566655e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0001012917637126,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,7.481451029889286e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0001012914217426,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0004804763884749,285.48199462890625,294.1499938964844,296.2300720214844,293.7987976074219,294.660888671875,296.2439270019531,283.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.819278717041016,0.0,-7.163315274283377e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.609719563741236e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001011963540804,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.474402809748426e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0001011960121104,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,0.0004800238530151,285.4775085449219,294.1499938964844,296.22265625,293.7991027832031,294.6750793457031,296.24072265625,283.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675337781482995e-09,0.0010240336414426,-0.0217784885317087,0.0,0.0,0.0,-0.0091135557740926,60.0,22.574010848999023,0.0,-7.149815672846671e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,9.60115939960815e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001011062049656,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.467743853339925e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0001011058629956,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.000479596259538,285.4729919433594,294.1499938964844,296.21533203125,293.79937744140625,294.6890869140625,296.2369079589844,283.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,22.33352279663086,0.0,-7.137071378338079e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.585773659637198e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001009441693895,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,7.455774903064594e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001009438346954,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.000478827743791,285.46392822265625,294.1499938964844,296.2008361816406,293.7997436523437,294.71649169921875,296.2278747558594,284.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.86840057373047,0.0,-7.114191902246604e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.585773659637198e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001009441693895,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,7.455774903064594e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001009438346954,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.000478827743791,285.46392822265625,294.1499938964844,296.2008361816406,293.7997436523437,294.71649169921875,296.2278747558594,284.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.86840057373047,0.0,-7.114191902246604e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.572625276632608e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001008056860882,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.445545634254813e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001008053586701,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,0.0004781709576491,285.4547424316406,294.1499938964844,296.1865234375,293.7998046875,294.7430725097656,296.21746826171875,284.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212611923852364e-09,0.001020076801069,-0.0205667335540056,0.0,0.0,0.0,-0.0088841617107391,60.0,21.42930221557617,0.0,-7.094664766782445e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.572625276632608e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001008056860882,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.445545634254813e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001008053586701,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,0.0004781709576491,285.4547424316406,294.1499938964844,296.1865234375,293.7998046875,294.7430725097656,296.21746826171875,284.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212611923852364e-09,0.001020076801069,-0.0205667335540056,0.0,0.0,0.0,-0.0088841617107391,60.0,21.42930221557617,0.0,-7.094664766782445e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.56152580329217e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001006887832772,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,7.4369105277583e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001006884631351,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004776165296789,285.4455261230469,294.1499938964844,296.17236328125,293.79949951171875,294.7689208984375,296.2061767578125,284.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074108492905907e-09,0.0010188923915848,-0.0202040132135152,0.0,0.0,0.0,-0.0088154999539256,60.0,21.01639938354492,0.0,-7.078198649423939e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.56152580329217e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001006887832772,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,7.4369105277583e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001006884631351,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004776165296789,285.4455261230469,294.1499938964844,296.17236328125,293.79949951171875,294.7689208984375,296.2061767578125,284.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074108492905907e-09,0.0010188923915848,-0.0202040132135152,0.0,0.0,0.0,-0.0088154999539256,60.0,21.01639938354492,0.0,-7.078198649423939e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,9.552283881930634e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.0001005914455163,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,7.429719698848203e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001005911253741,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.000477154913824,285.436279296875,294.1499938964844,296.1582336425781,293.7987670898437,294.79400634765625,296.1942138671875,284.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958753656112094e-09,0.0010179058881476,-0.0199019107967615,0.0,0.0,0.0,-0.0087583130225539,60.0,20.628597259521484,0.0,-7.06449867493575e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,9.552283881930634e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.0001005914455163,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,7.429719698848203e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001005911253741,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.000477154913824,285.436279296875,294.1499938964844,296.1582336425781,293.7987670898437,294.79400634765625,296.1942138671875,284.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958753656112094e-09,0.0010179058881476,-0.0199019107967615,0.0,0.0,0.0,-0.0087583130225539,60.0,20.628597259521484,0.0,-7.06449867493575e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.548279922455548e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0001005492740659,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.426604861393571e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0001005489539238,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0004769549123011,285.4316101074219,294.1499938964844,296.1511535644531,293.7981872558594,294.8063049316406,296.1880798339844,284.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.442163467407227,0.0,-7.058566353634887e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,9.544685599394144e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001005114172585,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,7.423807983286679e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001005111043923,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0004767753998748,285.4269714355469,294.1499938964844,296.14410400390625,293.7975158691406,294.81842041015625,296.18182373046875,284.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.019653458148241,0.0,0.0,0.0,-0.0087112830951809,60.0,20.261981964111328,0.0,-7.053242256915837e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
