time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.538578160572796e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001004470832413,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,7.419055327773094e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001004467703751,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0004764703044202,285.41766357421875,294.1499938964844,296.1298828125,293.7956848144531,294.8421325683594,296.1690673828125,284.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.918371200561523,0.0,-7.04419562680414e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.538578160572796e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001004470832413,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,7.419055327773094e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001004467703751,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0004764703044202,285.41766357421875,294.1499938964844,296.1298828125,293.7956848144531,294.8421325683594,296.1690673828125,284.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.918371200561523,0.0,-7.04419562680414e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.53377821133472e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001003965226118,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,7.415320578729734e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001003962170216,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0004762305761687,285.4083557128906,294.1499938964844,296.11553955078125,293.7932434082031,294.8650817871094,296.15594482421875,284.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727603446028297e-09,0.0010159292723983,-0.0192965324968099,0.0,0.0,0.0,-0.008643721230328,60.0,19.597211837768555,0.0,-7.03708664673286e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.53377821133472e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001003965226118,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,7.415320578729734e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001003962170216,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0004762305761687,285.4083557128906,294.1499938964844,296.11553955078125,293.7932434082031,294.8650817871094,296.15594482421875,284.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727603446028297e-09,0.0010159292723983,-0.0192965324968099,0.0,0.0,0.0,-0.008643721230328,60.0,19.597211837768555,0.0,-7.03708664673286e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.53011549427174e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001003579382086,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,7.412469858536497e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0001003576326183,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004760476294904,285.3990783691406,294.1499938964844,296.1009826660156,293.7900695800781,294.8872985839844,296.1425476074219,284.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681778768642289e-09,0.0010155373020097,-0.0191765166819095,0.0,0.0,0.0,-0.0086210034787654,60.0,19.295654296875,0.0,-7.031658810774388e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.53011549427174e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001003579382086,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,7.412469858536497e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0001003576326183,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004760476294904,285.3990783691406,294.1499938964844,296.1009826660156,293.7900695800781,294.8872985839844,296.1425476074219,284.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681778768642289e-09,0.0010155373020097,-0.0191765166819095,0.0,0.0,0.0,-0.0086210034787654,60.0,19.295654296875,0.0,-7.031658810774388e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,9.527429210720584e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001003296347334,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.410378020722419e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001003293364192,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.000475913460832,285.3898010253906,294.1499938964844,296.0861511230469,293.7861633300781,294.90887451171875,296.1288452148437,284.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648126576498271e-09,0.0010152495233342,-0.0190883800387382,0.0,0.0,0.0,-0.0086043206974864,60.0,19.01184844970703,0.0,-7.027674087112247e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,9.527429210720584e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001003296347334,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.410378020722419e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001003293364192,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.000475913460832,285.3898010253906,294.1499938964844,296.0861511230469,293.7861633300781,294.90887451171875,296.1288452148437,284.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648126576498271e-09,0.0010152495233342,-0.0190883800387382,0.0,0.0,0.0,-0.0086043206974864,60.0,19.01184844970703,0.0,-7.027674087112247e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,9.526404028292744e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0001003188299364,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,7.409579848172143e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0001003185316221,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0004758622671943,285.3851623535156,294.1499938964844,296.07861328125,293.78387451171875,294.9194030761719,296.1218566894531,284.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635264864802593e-09,0.001015139510855,-0.0190546941012144,0.0,0.0,0.0,-0.008597943931818,60.0,18.87627410888672,0.0,-7.026151394029513e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.52557093114592e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001003100478556,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,7.408930832752958e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001003097495413,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004758206487167,285.38055419921875,294.1499938964844,296.07098388671875,293.7814025878906,294.92974853515625,296.11480712890625,284.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272610634565,0.0,0.0,0.0,-0.0085927518084645,60.0,18.74458122253418,0.0,-7.02491149695561e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.524378401692955e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.0001002974750008,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,7.408000965369865e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001002971839625,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0004757611022796,285.37139892578125,294.1499938964844,296.055419921875,293.7757263183594,294.9499816894531,296.1004333496094,284.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.49212455749512,0.0,-7.023131587402531e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.524378401692955e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.0001002974750008,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,7.408000965369865e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001002971839625,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0004757611022796,285.37139892578125,294.1499938964844,296.055419921875,293.7757263183594,294.9499816894531,296.1004333496094,284.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.49212455749512,0.0,-7.023131587402531e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.523730841465294e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001002906428766,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,7.407496013911441e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001002903518383,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.000475728767924,285.3622741699219,294.1499938964844,296.0393981933594,293.76910400390625,294.9695739746094,296.085693359375,284.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.25512886047364,0.0,-7.022156722769068e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.523730841465294e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001002906428766,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,7.407496013911441e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001002903518383,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.000475728767924,285.3622741699219,294.1499938964844,296.0393981933594,293.76910400390625,294.9695739746094,296.085693359375,284.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.25512886047364,0.0,-7.022156722769068e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.523679909761996e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001002900971798,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.40745454095304e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001002898134174,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0004757262649945,285.35321044921875,294.1499938964844,296.0228271484375,293.7614440917969,294.9884948730469,296.07049560546875,284.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600714724276258e-09,0.0010148439323529,-0.0189642067998647,0.0,0.0,0.0,-0.0085808159783482,60.0,18.03535270690918,0.0,-7.022062220585212e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.523679909761996e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001002900971798,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.40745454095304e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001002898134174,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0004757262649945,285.35321044921875,294.1499938964844,296.0228271484375,293.7614440917969,294.9884948730469,296.07049560546875,284.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600714724276258e-09,0.0010148439323529,-0.0189642067998647,0.0,0.0,0.0,-0.0085808159783482,60.0,18.03535270690918,0.0,-7.022062220585212e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.524272900307552e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0001002963253995,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,7.407913653878495e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001002960416371,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0004757558926939,285.34423828125,294.1499938964844,296.00567626953125,293.7526550292969,295.0067749023437,296.0548095703125,284.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607933838471581e-09,0.0010149057488888,-0.0189831126481294,0.0,0.0,0.0,-0.0085843941196799,60.0,17.88687515258789,0.0,-7.022916292953596e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.524272900307552e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0001002963253995,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,7.407913653878495e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001002960416371,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0004757558926939,285.34423828125,294.1499938964844,296.00567626953125,293.7526550292969,295.0067749023437,296.0548095703125,284.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607933838471581e-09,0.0010149057488888,-0.0189831126481294,0.0,0.0,0.0,-0.0085843941196799,60.0,17.88687515258789,0.0,-7.022916292953596e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.524761117063464e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0001003014549496,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,7.408292731270194e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001003011784632,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004757802817039,285.3397827148437,294.1499938964844,295.9968566894531,293.7478332519531,295.0156555175781,296.0467834472656,284.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613932595518236e-09,0.0010149570880457,-0.0189988240599632,0.0,0.0,0.0,-0.0085873687639832,60.0,17.801265716552734,0.0,-7.02362612514662e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.525359200779349e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0001003077486529,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.408756937365979e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001003074721666,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0004758101713377,285.3353271484375,294.1499938964844,295.98785400390625,293.74273681640625,295.0244140625,296.03863525390625,284.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910214111208,60.0,17.721357345581055,0.0,-7.024498671626135e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,9.526684152660891e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001003216893877,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,7.409785757772624e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001003214129013,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.000475876382552,285.3265380859375,294.1499938964844,295.9693298339844,293.7315368652344,295.0413818359375,296.02178955078125,284.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.566661834716797,0.0,-7.026433479495608e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,9.526684152660891e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001003216893877,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,7.409785757772624e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001003214129013,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.000475876382552,285.3265380859375,294.1499938964844,295.9693298339844,293.7315368652344,295.0413818359375,296.02178955078125,284.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.566661834716797,0.0,-7.026433479495608e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.52802729443647e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0001003358120215,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.410828402498737e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.000100335542811,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004759434668812,285.3178100585937,294.1499938964844,295.95001220703125,293.71905517578125,295.05767822265625,296.0043640136719,284.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654217704100574e-09,0.001015301560983,-0.0191043317317962,0.0,0.0,0.0,-0.0086073400452733,60.0,17.417367935180664,0.0,-7.028395287989042e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.52802729443647e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0001003358120215,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.410828402498737e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.000100335542811,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004759434668812,285.3178100585937,294.1499938964844,295.95001220703125,293.71905517578125,295.05767822265625,296.0043640136719,284.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654217704100574e-09,0.001015301560983,-0.0191043317317962,0.0,0.0,0.0,-0.0086073400452733,60.0,17.417367935180664,0.0,-7.028395287989042e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.529296221444385e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001003491634037,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,7.411813567159697e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0001003488941933,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004760068841278,285.3092346191406,294.1499938964844,295.93023681640625,293.7040710449219,295.0733642578125,295.9862976074219,284.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.27193260192871,0.0,-7.030248383443904e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.529296221444385e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001003491634037,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,7.411813567159697e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0001003488941933,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004760068841278,285.3092346191406,294.1499938964844,295.93023681640625,293.7040710449219,295.0733642578125,295.9862976074219,284.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.27193260192871,0.0,-7.030248383443904e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.53090493567288e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001003660945571,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,7.413063576677814e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0001003658326226,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0004760872689075,285.3007507324219,294.1499938964844,295.910400390625,293.6855773925781,295.08837890625,295.9677429199219,284.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759051743295e-09,0.001015605404973,-0.0191974192857742,0.0,0.0,0.0,-0.0086249597370624,60.0,17.128250122070312,0.0,-7.032603832612949e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.53090493567288e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001003660945571,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,7.413063576677814e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0001003658326226,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0004760872689075,285.3007507324219,294.1499938964844,295.910400390625,293.6855773925781,295.08837890625,295.9677429199219,284.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759051743295e-09,0.001015605404973,-0.0191974192857742,0.0,0.0,0.0,-0.0086249597370624,60.0,17.128250122070312,0.0,-7.032603832612949e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.531786781735718e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.000100375371403,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,7.413748244289309e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001003751094685,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.000476131303003,285.2965393066406,294.1499938964844,295.90045166015625,293.67510986328125,295.0956726074219,295.95831298828125,284.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700663218201953e-09,0.0010156986536458,-0.0192259773612022,0.0,0.0,0.0,-0.0086303651332855,60.0,17.056766510009766,0.0,-7.033895599306561e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.532726835459472e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001003852667054,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,7.414478750433773e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001003850047709,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0004761782765854,285.2923583984375,294.1499938964844,295.8905029296875,293.6638488769531,295.1028137207031,295.9488220214844,284.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712303684570543e-09,0.0010157981887459,-0.0192564614117145,0.0,0.0,0.0,-0.0086361356079578,60.0,16.985292434692383,0.0,-7.035274052213937e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.53470662352629e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.000100406097772,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.416016887873411e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001004058431135,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004762772005051,285.2840881347656,294.1499938964844,295.8705444335937,293.6390991210937,295.1165771484375,295.9295349121094,284.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482865735888,60.0,16.842430114746094,0.0,-7.038178040374987e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.53470662352629e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.000100406097772,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.416016887873411e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001004058431135,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004762772005051,285.2840881347656,294.1499938964844,295.8705444335937,293.6390991210937,295.1165771484375,295.9295349121094,284.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482865735888,60.0,16.842430114746094,0.0,-7.038178040374987e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.536746802041308e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001004275691229,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.41760159144178e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0001004273144644,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004763791221193,285.2759704589844,294.1499938964844,295.8505554199219,293.61163330078125,295.1297607421875,295.9100341796875,284.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762084308637895e-09,0.0010162239195778,-0.0193868391215801,0.0,0.0,0.0,-0.00866081379354,60.0,16.6999454498291,0.0,-7.04117226746348e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.536746802041308e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001004275691229,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.41760159144178e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0001004273144644,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004763791221193,285.2759704589844,294.1499938964844,295.8505554199219,293.61163330078125,295.1297607421875,295.9100341796875,284.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762084308637895e-09,0.0010162239195778,-0.0193868391215801,0.0,0.0,0.0,-0.00866081379354,60.0,16.6999454498291,0.0,-7.04117226746348e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.53877533902414e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001004489167826,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.419177563861012e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001004486621241,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0004764804325532,285.2679748535156,294.1499938964844,295.8305358886719,293.5816345214844,295.1423034667969,295.8903503417969,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787202882525435e-09,0.0010164387058466,-0.0194526258856058,0.0,0.0,0.0,-0.0086732665076851,60.0,16.557632446289062,0.0,-7.044149441526315e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.53877533902414e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001004489167826,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.419177563861012e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001004486621241,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0004764804325532,285.2679748535156,294.1499938964844,295.8305358886719,293.5816345214844,295.1423034667969,295.8903503417969,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787202882525435e-09,0.0010164387058466,-0.0194526258856058,0.0,0.0,0.0,-0.0086732665076851,60.0,16.557632446289062,0.0,-7.044149441526315e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.540712198941036e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001004692967399,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.420682959491387e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001004690566333,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0004765772027894,285.2601318359375,294.1499938964844,295.8104553222656,293.5494384765625,295.154296875,295.8705139160156,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811191693463115e-09,0.0010166438296437,-0.0195154529064893,0.0,0.0,0.0,-0.0086851585656404,60.0,16.41541290283203,0.0,-7.046993744097564e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.540712198941036e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001004692967399,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.420682959491387e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001004690566333,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0004765772027894,285.2601318359375,294.1499938964844,295.8104553222656,293.5494384765625,295.154296875,295.8705139160156,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811191693463115e-09,0.0010166438296437,-0.0195154529064893,0.0,0.0,0.0,-0.0086851585656404,60.0,16.41541290283203,0.0,-7.046993744097564e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.541638428345324e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001004790465231,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,7.421401824103668e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001004787991405,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004766234778799,285.2562255859375,294.1499938964844,295.8004150390625,293.5325622558594,295.1600646972656,295.86053466796875,284.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167496511712,7.822654524147765e-09,0.0010167417349293,-0.0195454731583595,0.0,0.0,0.0,-0.0086908414959907,60.0,16.344358444213867,0.0,-7.048352301808336e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
