time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.542503539705648e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.000100488148746,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.422074122587219e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0001004879086394,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004766667261719,285.2523803710937,294.1499938964844,295.79034423828125,293.5152282714844,295.16571044921875,295.8505554199219,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168412700295,7.833365955889349e-09,0.0010168333537876,-0.019573526456952,0.0,0.0,0.0,-0.0086961509659886,60.0,16.273300170898438,0.0,-7.049622752219875e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.54402785282582e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001005041922326,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,7.423258648486808e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.000100503952126,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004767428617924,285.24481201171875,294.1499938964844,295.7702331542969,293.47930908203125,295.1765441894531,295.8305053710937,284.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170023888349,7.852212213776966e-09,0.0010169945890083,-0.0196228828281164,0.0,0.0,0.0,-0.0087054939940571,60.0,16.13126564025879,0.0,-7.05185740912384e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.54402785282582e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001005041922326,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,7.423258648486808e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.000100503952126,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004767428617924,285.24481201171875,294.1499938964844,295.7702331542969,293.47930908203125,295.1765441894531,295.8305053710937,284.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170023888349,7.852212213776966e-09,0.0010169945890083,-0.0196228828281164,0.0,0.0,0.0,-0.0087054939940571,60.0,16.13126564025879,0.0,-7.05185740912384e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.545288776280358e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001005174563033,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,7.424237264785916e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001005172161967,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0004768058715853,285.23736572265625,294.1499938964844,295.7500915527344,293.4418640136719,295.18682861328125,295.8104248046875,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867781981474309e-09,0.0010171277681365,-0.0196636598557233,0.0,0.0,0.0,-0.0087132127955555,60.0,15.98951816558838,0.0,-7.053704109694081e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.545288776280358e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001005174563033,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,7.424237264785916e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001005172161967,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0004768058715853,285.23736572265625,294.1499938964844,295.7500915527344,293.4418640136719,295.18682861328125,295.8104248046875,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867781981474309e-09,0.0010171277681365,-0.0196636598557233,0.0,0.0,0.0,-0.0087132127955555,60.0,15.98951816558838,0.0,-7.053704109694081e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.54586357693188e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001005235026241,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,7.424683280987665e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001005232625175,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0004768345679622,285.2332763671875,294.1499938964844,295.7388000488281,293.4203491210937,295.1923522949219,295.79913330078125,284.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171961039304,7.874859875300899e-09,0.0010171881876885,-0.0196821969002485,0.0,0.0,0.0,-0.0087167210876941,60.0,15.910285949707031,0.0,-7.05454397120775e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.546200453769416e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001005270460154,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,7.424945215461776e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0001005268131848,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.00047685141908,285.2300720214844,294.1499938964844,295.7299194335937,293.4031982421875,295.196533203125,295.790283203125,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172316106036,7.879001451271961e-09,0.0010172236943617,-0.0196930430829525,0.0,0.0,0.0,-0.0087187755852937,60.0,15.848145484924316,0.0,-7.05503495623816e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.546717046760024e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001005324738798,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.425345393130556e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001005322410492,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0004768772341776,285.2229309082031,294.1499938964844,295.7097473144531,293.3635559082031,295.20574951171875,295.7701110839844,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172853944823,7.885294195375536e-09,0.0010172774782404,-0.0197095237672328,0.0,0.0,0.0,-0.0087218945845961,60.0,15.70730209350586,0.0,-7.055781736653445e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.546717046760024e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001005324738798,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.425345393130556e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001005322410492,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0004768772341776,285.2229309082031,294.1499938964844,295.7097473144531,293.3635559082031,295.20574951171875,295.7701110839844,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172853944823,7.885294195375536e-09,0.0010172774782404,-0.0197095237672328,0.0,0.0,0.0,-0.0087218945845961,60.0,15.70730209350586,0.0,-7.055781736653445e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.54681308940053e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.000100533477962,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,7.425418880302459e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001005332451313,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0004768820363096,285.21942138671875,294.1499938964844,295.6996459960937,293.3434143066406,295.2101135253906,295.760009765625,284.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172949405387,7.886419517433296e-09,0.0010172870242968,-0.0197124704718589,0.0,0.0,0.0,-0.0087224515154957,60.0,15.637131690979004,0.0,-7.055914608145032e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.546784713165836e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001005331723717,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.425396324833855e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001005329395411,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004768806102219,285.2159423828125,294.1499938964844,295.6895446777344,293.3231506347656,295.2143859863281,295.7499389648437,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172913316637,7.885996744505519e-09,0.0010172834154218,-0.0197113640606403,0.0,0.0,0.0,-0.008722242899239,60.0,15.567180633544922,0.0,-7.05586487015353e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.546348883304744e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001005285739665,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,7.425055810017511e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001005283484118,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,0.0004768588696606,285.2090759277344,294.1499938964844,295.6693725585937,293.2822570800781,295.2225341796875,295.7297668457031,284.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172438342124,7.880432306706098e-09,0.0010172360343858,-0.0196967925876379,0.0,0.0,0.0,-0.0087194852530956,60.0,15.428011894226074,0.0,-7.055204775952006e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.546348883304744e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001005285739665,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,7.425055810017511e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001005283484118,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,0.0004768588696606,285.2090759277344,294.1499938964844,295.6693725585937,293.2822570800781,295.2225341796875,295.7297668457031,284.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172438342124,7.880432306706098e-09,0.0010172360343858,-0.0196967925876379,0.0,0.0,0.0,-0.0087194852530956,60.0,15.428011894226074,0.0,-7.055204775952006e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.54538700170815e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001005184312816,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.42430638638325e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001005182130029,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0004768108483403,285.202392578125,294.1499938964844,295.649169921875,293.2411499023437,295.23016357421875,295.7096252441406,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868314888526129e-09,0.0010171324247494,-0.0196650549769401,0.0,0.0,0.0,-0.0087134772911667,60.0,15.289961814880373,0.0,-7.053767347997565e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.54538700170815e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001005184312816,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.42430638638325e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001005182130029,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0004768108483403,285.202392578125,294.1499938964844,295.649169921875,293.2411499023437,295.23016357421875,295.7096252441406,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868314888526129e-09,0.0010171324247494,-0.0196650549769401,0.0,0.0,0.0,-0.0087134772911667,60.0,15.289961814880373,0.0,-7.053767347997565e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.543864871375264e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001005023877951,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,7.423120405292138e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001005021695164,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004767348000314,285.19586181640625,294.1499938964844,295.6289978027344,293.2000427246094,295.2373046875,295.68951416015625,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169768938794,7.849210170718381e-09,0.0010169689776375,-0.0196150206029415,0.0,0.0,0.0,-0.0087040066719055,60.0,15.153322219848633,0.0,-7.051501427213226e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.543864871375264e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001005023877951,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,7.423120405292138e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001005021695164,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004767348000314,285.19586181640625,294.1499938964844,295.6289978027344,293.2000427246094,295.2373046875,295.68951416015625,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169768938794,7.849210170718381e-09,0.0010169689776375,-0.0196150206029415,0.0,0.0,0.0,-0.0087040066719055,60.0,15.153322219848633,0.0,-7.051501427213226e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.541766485199332e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0001004802834358,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,7.421487680403516e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0001004800651571,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004766300262417,285.1894836425781,294.1499938964844,295.6088256835937,293.1591796875,295.24395751953125,295.66943359375,284.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167522123083,7.822939629420489e-09,0.0010167444124817,-0.0195462200790643,0.0,0.0,0.0,-0.0086909839883446,60.0,15.018392562866213,0.0,-7.048386407859655e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.541766485199332e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0001004802834358,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,7.421487680403516e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0001004800651571,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004766300262417,285.1894836425781,294.1499938964844,295.6088256835937,293.1591796875,295.24395751953125,295.66943359375,284.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167522123083,7.822939629420489e-09,0.0010167444124817,-0.0195462200790643,0.0,0.0,0.0,-0.0086909839883446,60.0,15.018392562866213,0.0,-7.048386407859655e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.540475730318576e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.000100466691947,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,7.420482870656997e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001004664736683,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0004765655612573,285.1863708496094,294.1499938964844,295.5987548828125,293.138916015625,295.2470703125,295.659423828125,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166140273213,7.80679343392876e-09,0.0010166062274947,-0.0195039324462413,0.0,0.0,0.0,-0.0086829783394932,60.0,14.951740264892578,0.0,-7.046472205729516e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.539050370221958e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0001004516670946,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.419373287120834e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0001004514560918,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0004764943441841,285.18328857421875,294.1499938964844,295.58868408203125,293.11883544921875,295.25006103515625,295.6494140625,284.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164614068344,7.78896325215328e-09,0.0010164536070078,-0.0194572359323501,0.0,0.0,0.0,-0.0086741391569376,60.0,14.885658264160156,0.0,-7.04435834109063e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.535822027828544e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001004176592687,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.416860898956656e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001004174482659,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004763330798596,285.1772155761719,294.1499938964844,295.56854248046875,293.07928466796875,295.2557678222656,295.62945556640625,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161165846511,7.748608865654205e-09,0.0010161089012399,-0.0193515457212924,0.0,0.0,0.0,-0.0086541343480348,60.0,14.755077362060549,0.0,-7.039575677936227e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.535822027828544e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001004176592687,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.416860898956656e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001004174482659,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004763330798596,285.1772155761719,294.1499938964844,295.56854248046875,293.07928466796875,295.2557678222656,295.62945556640625,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161165846511,7.748608865654205e-09,0.0010161089012399,-0.0193515457212924,0.0,0.0,0.0,-0.0086541343480348,60.0,14.755077362060549,0.0,-7.039575677936227e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.531954856356606e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001003769284579,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.41385156288743e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001003767174552,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0004761399468407,285.1713256835937,294.1499938964844,295.5484619140625,293.04071044921875,295.260986328125,295.60955810546875,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015703426674,7.700300841406715e-09,0.0010156957432627,-0.0192250274121761,0.0,0.0,0.0,-0.0086301863193511,60.0,14.627302169799805,0.0,-7.033852966742415e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.531954856356606e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001003769284579,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.41385156288743e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001003767174552,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0004761399468407,285.1713256835937,294.1499938964844,295.5484619140625,293.04071044921875,295.260986328125,295.60955810546875,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015703426674,7.700300841406715e-09,0.0010156957432627,-0.0192250274121761,0.0,0.0,0.0,-0.0086301863193511,60.0,14.627302169799805,0.0,-7.033852966742415e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.52917180256918e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001003476136247,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,7.411686237901449e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001003474026219,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004760009178426,285.1676330566406,294.1499938964844,295.5356140136719,293.0166931152344,295.2640686035156,295.5968933105469,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015406101942,7.665539314416492e-09,0.0010153984185308,-0.019133985042572,0.0,0.0,0.0,-0.0086129531264305,60.0,14.547196388244627,0.0,-7.029736082131421e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.527539077680558e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.0001003304132609,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.410415855702013e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0001003302095341,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004759193689096,285.1655578613281,294.1499938964844,295.52838134765625,293.0034484863281,295.2657470703125,295.5897521972656,285.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152318282052,7.645153843327535e-09,0.0010152242612093,-0.0190805960446596,0.0,0.0,0.0,-0.0086028482764959,60.0,14.502565383911133,0.0,-7.027322368458044e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.522566688247024e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.000100278040918,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.406547229038551e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001002778371912,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004756709968205,285.1600036621094,294.1499938964844,295.50836181640625,292.9676818847656,295.27008056640625,295.5700378417969,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147009743377,7.583075500861014e-09,0.0010146934073418,-0.0189180076122283,0.0,0.0,0.0,-0.0085720727220177,60.0,14.381327629089355,0.0,-7.019974646027549e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.522566688247024e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.000100278040918,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.406547229038551e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001002778371912,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004756709968205,285.1600036621094,294.1499938964844,295.50836181640625,292.9676818847656,295.27008056640625,295.5700378417969,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147009743377,7.583075500861014e-09,0.0010146934073418,-0.0189180076122283,0.0,0.0,0.0,-0.0085720727220177,60.0,14.381327629089355,0.0,-7.019974646027549e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.519841842120512e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0001002493445412,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.404427014989778e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001002491408144,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004755348782055,285.1572570800781,294.1499938964844,295.49835205078125,292.950439453125,295.27203369140625,295.5602111816406,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144100524485,7.549061820100178e-09,0.0010144024854525,-0.0188289210200309,0.0,0.0,0.0,-0.0085552101954817,60.0,14.322447776794434,0.0,-7.015950131972204e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.51701294980012e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0001002195494947,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.402226037811488e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001002193457679,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0004753935791086,285.15460205078125,294.1499938964844,295.4883728027344,292.9336853027344,295.2738952636719,295.5503845214844,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141079546883,7.513754951560259e-09,0.0010141003876924,-0.0187364500015974,0.0,0.0,0.0,-0.0085377059876918,60.0,14.264569282531738,0.0,-7.011774272314143e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.511090320302172e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001001571727101,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.397618173854426e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001001569762593,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004750977677758,285.1493225097656,294.1499938964844,295.4684143066406,292.9017028808594,295.2773742675781,295.53082275390625,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134760523214,7.439842519829654e-09,0.0010134687181562,-0.0185428634285926,0.0,0.0,0.0,-0.0085010658949613,60.0,14.151205062866213,0.0,-7.003036017749764e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.511090320302172e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001001571727101,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.397618173854426e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001001569762593,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004750977677758,285.1493225097656,294.1499938964844,295.4684143066406,292.9017028808594,295.2773742675781,295.53082275390625,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134760523214,7.439842519829654e-09,0.0010134687181562,-0.0185428634285926,0.0,0.0,0.0,-0.0085010658949613,60.0,14.151205062866213,0.0,-7.003036017749764e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.504637273494154e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001000892007141,299.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,7.392597763100639e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001000890115392,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004747754137497,285.14422607421875,294.1499938964844,295.4485168457031,292.8720092773437,295.2804260253906,295.5113830566406,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127874556928,7.359315379318332e-09,0.0010127801215276,-0.0183319523930549,0.0,0.0,0.0,-0.008461145684123,60.0,14.042765617370604,0.0,-6.993521850517936e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.504637273494154e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001000892007141,299.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,7.392597763100639e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001000890115392,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004747754137497,285.14422607421875,294.1499938964844,295.4485168457031,292.8720092773437,295.2804260253906,295.5113830566406,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127874556928,7.359315379318332e-09,0.0010127801215276,-0.0183319523930549,0.0,0.0,0.0,-0.008461145684123,60.0,14.042765617370604,0.0,-6.993521850517936e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.497771679889412e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0001000168995233,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.387256482616067e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001000167103484,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004744325124192,285.1392822265625,294.1499938964844,295.4286804199219,292.8448486328125,295.2830505371094,295.4920349121094,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120549704879,7.2736603407008715e-09,0.0010120476363226,-0.0181076060980558,0.0,0.0,0.0,-0.008418682962656,60.0,13.939498901367188,0.0,-6.9834094063026e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.497771679889412e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0001000168995233,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.387256482616067e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001000167103484,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004744325124192,285.1392822265625,294.1499938964844,295.4286804199219,292.8448486328125,295.2830505371094,295.4920349121094,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120549704879,7.2736603407008715e-09,0.0010120476363226,-0.0181076060980558,0.0,0.0,0.0,-0.008418682962656,60.0,13.939498901367188,0.0,-6.9834094063026e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.490531374467535e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.9940640211571e-05,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.381624163826928e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.994045103667304e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004740708391182,285.134521484375,294.1499938964844,295.4089050292969,292.8204345703125,295.2852783203125,295.4727783203125,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112824384123,7.1833299308821105e-09,0.0010112752206623,-0.0178710110485553,0.0,0.0,0.0,-0.0083739021793007,60.0,13.841822624206545,0.0,-6.97275268635167e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.490531374467535e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.9940640211571e-05,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.381624163826928e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.994045103667304e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004740708391182,285.134521484375,294.1499938964844,295.4089050292969,292.8204345703125,295.2852783203125,295.4727783203125,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112824384123,7.1833299308821105e-09,0.0010112752206623,-0.0178710110485553,0.0,0.0,0.0,-0.0083739021793007,60.0,13.841822624206545,0.0,-6.97275268635167e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
