time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.486745693720876e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.99007752398029e-05,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.378678856184706e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.990058606490491e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004738817224279,285.1322021484375,294.1499938964844,295.3990478515625,292.8093566894531,295.28619384765625,295.4632263183594,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108785936608,7.1361037079498155e-09,0.0010108713759109,-0.0177473127841949,0.0,0.0,0.0,-0.0083504896610975,60.0,13.79604721069336,0.0,-6.967184162931518e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.482908353675155e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.986035729525612e-05,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.375693530775607e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.986016812035814e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0004736900446005,285.12994384765625,294.1499938964844,295.3891906738281,292.799072265625,295.2870178222656,295.45367431640625,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104690445587,7.088233555663237e-09,0.001010461943224,-0.0176219288259744,0.0,0.0,0.0,-0.0083267576992511,60.0,13.751714706420898,0.0,-6.961542453609584e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.475110709900036e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.977823356166482e-05,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.369627564912662e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.977805166272448e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0004733005480375,285.12548828125,294.1499938964844,295.3695678710937,292.7809753417969,295.2884826660156,295.4346618652344,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.9909651401189884e-09,0.0010096303885802,-0.0173671562224626,0.0,0.0,0.0,-0.0082785384729504,60.0,13.66611385345459,0.0,-6.95008495199545e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.475110709900036e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.977823356166482e-05,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.369627564912662e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.977805166272448e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0004733005480375,285.12548828125,294.1499938964844,295.3695678710937,292.7809753417969,295.2884826660156,295.4346618652344,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.9909651401189884e-09,0.0010096303885802,-0.0173671562224626,0.0,0.0,0.0,-0.0082785384729504,60.0,13.66611385345459,0.0,-6.95008495199545e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.467040945310146e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.969324310077354e-05,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.363349141087383e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.96930612018332e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004728974599856,285.1211853027344,294.1499938964844,295.3500061035156,292.7663879394531,295.28955078125,295.4157409667969,285.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087764821946,6.8903043271006945e-09,0.0010087696136906,-0.0171034932136535,0.0,0.0,0.0,-0.0082286363467574,60.0,13.587884902954102,0.0,-6.938238072962123e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.467040945310146e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.969324310077354e-05,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.363349141087383e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.96930612018332e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004728974599856,285.1211853027344,294.1499938964844,295.3500061035156,292.7663879394531,295.28955078125,295.4157409667969,285.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087764821946,6.8903043271006945e-09,0.0010087696136906,-0.0171034932136535,0.0,0.0,0.0,-0.0082286363467574,60.0,13.587884902954102,0.0,-6.938238072962123e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.460582805331796e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.962522744899616e-05,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.358325819950551e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.96250455500558e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004725748731289,285.11822509765625,294.1499938964844,295.3360900878906,292.75738525390625,295.2900390625,295.4022827148437,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080876527354,6.809759423020978e-09,0.0010080809006467,-0.0168925188481807,0.0,0.0,0.0,-0.0081887068226933,60.0,13.535382270812988,0.0,-6.92876653829444e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.45807041716762e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.9598772067111e-05,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.356371497735381e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.959859016817064e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004724493774119,285.1170654296875,294.1499938964844,295.3307800292969,292.7540283203125,295.2902526855469,295.3970642089844,285.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078197810798,6.778428041087636e-09,0.0010078130289912,-0.0168104507029056,0.0,0.0,0.0,-0.0081731751561164,60.0,13.514966011047363,0.0,-6.925083795294995e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.447937918594108e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.949206287274136e-05,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.348489452851936e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.949188824975864e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0004719432618003,285.1130676269531,294.1499938964844,295.3121032714844,292.7424011230469,295.29058837890625,295.3786926269531,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067392140626,6.6520757791010965e-09,0.0010067325783893,-0.0164794847369194,0.0,0.0,0.0,-0.0081105362623929,60.0,13.444953918457031,-0.0,-6.910241268087702e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.447937918594108e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.949206287274136e-05,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.348489452851936e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.949188824975864e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0004719432618003,285.1130676269531,294.1499938964844,295.3121032714844,292.7424011230469,295.29058837890625,295.3786926269531,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067392140626,6.6520757791010965e-09,0.0010067325783893,-0.0164794847369194,0.0,0.0,0.0,-0.0081105362623929,60.0,13.444953918457031,-0.0,-6.910241268087702e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.442515147384256e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.943495388142765e-05,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.344270852627233e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.94347792584449e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004716723924502,285.1111755371094,294.1499938964844,295.302978515625,292.7368469238281,295.29058837890625,295.36968994140625,285.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061606299132,6.584456535563277e-09,0.0010061541106551,-0.0163023602217435,0.0,0.0,0.0,-0.0080770133063197,60.0,13.41102123260498,-0.0,-6.902305216271999e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.437030530534685e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.937719005392864e-05,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.340004231082276e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.93770154309459e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004713984089903,285.1093139648437,294.1499938964844,295.2939453125,292.7314758300781,295.29052734375,295.3608093261719,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055755265057,6.516061912265059e-09,0.0010055690072476,-0.0161232054233551,0.0,0.0,0.0,-0.0080431066453456,60.0,13.377564430236816,-0.0,-6.89428247824253e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.425979806110264e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.92608183878474e-05,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.331408414756879e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.926064376486464e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0004708464548457,285.10565185546875,294.1499938964844,295.2762756347656,292.72125244140625,295.29022216796875,295.3432312011719,285.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378278794016978e-09,0.0010043912334367,-0.0157622843980789,0.0,0.0,0.0,-0.0079748034477233,60.0,13.311688423156738,-0.0,-6.878134684029646e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.425979806110264e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.92608183878474e-05,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.331408414756879e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.926064376486464e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0004708464548457,285.10565185546875,294.1499938964844,295.2762756347656,292.72125244140625,295.29022216796875,295.3432312011719,285.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378278794016978e-09,0.0010043912334367,-0.0157622843980789,0.0,0.0,0.0,-0.0079748034477233,60.0,13.311688423156738,-0.0,-6.878134684029646e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.415111708221956e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.914636029861867e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,7.322953752009198e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.914618567563592e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004703035519924,285.1021423339844,294.1499938964844,295.2590637207031,292.71160888671875,295.28961181640625,295.3260803222656,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032387217506,6.242760086649923e-09,0.0010032325517386,-0.015407289378345,0.0,0.0,0.0,-0.0079076215624809,60.0,13.248197555541992,-0.0,-6.862270396368332e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.415111708221956e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.914636029861867e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,7.322953752009198e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.914618567563592e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004703035519924,285.1021423339844,294.1499938964844,295.2590637207031,292.71160888671875,295.28961181640625,295.3260803222656,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032387217506,6.242760086649923e-09,0.0010032325517386,-0.015407289378345,0.0,0.0,0.0,-0.0079076215624809,60.0,13.248197555541992,-0.0,-6.862270396368332e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.404899174114688e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.90387998172082e-05,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.315009133890271e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.903863247018307e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004697934200521,285.09881591796875,294.1499938964844,295.2422180175781,292.7025756835937,295.2887268066406,295.3092956542969,285.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021497728303,6.11541040029806e-09,0.0010021436028182,-0.0150736887007951,0.0,0.0,0.0,-0.0078444890677928,60.0,13.187335014343262,-0.0,-6.847379552255006e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.404899174114688e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.90387998172082e-05,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.315009133890271e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.903863247018307e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004697934200521,285.09881591796875,294.1499938964844,295.2422180175781,292.7025756835937,295.2887268066406,295.3092956542969,285.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021497728303,6.11541040029806e-09,0.0010021436028182,-0.0150736887007951,0.0,0.0,0.0,-0.0078444890677928,60.0,13.187335014343262,-0.0,-6.847379552255006e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.395739471074194e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.894234244711696e-05,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.307884516194463e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.894217510009184e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004693359078373,285.0956115722656,294.1499938964844,295.2257385253906,292.694091796875,295.2875366210937,295.2928771972656,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011730482801,6.001191543703044e-09,0.0010011669946834,-0.0147744799032807,0.0,0.0,0.0,-0.0077878660522401,60.0,13.12935733795166,-0.0,-6.83403769130564e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.395739471074194e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.894234244711696e-05,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.307884516194463e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.894217510009184e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004693359078373,285.0956115722656,294.1499938964844,295.2257385253906,292.694091796875,295.2875366210937,295.2928771972656,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011730482801,6.001191543703044e-09,0.0010011669946834,-0.0147744799032807,0.0,0.0,0.0,-0.0077878660522401,60.0,13.12935733795166,-0.0,-6.83403769130564e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.391859930474312e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.890148066915572e-05,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.3048664489761e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.89013205980882e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0004691421054303,285.0940856933594,294.1499938964844,295.2176208496094,292.6900329589844,295.2868347167969,295.2847900390625,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007597738876,5.952804915665411e-09,0.0010007538367062,-0.0146477250382304,0.0,0.0,0.0,-0.007763881701976,60.0,13.101946830749512,-0.0,-6.828389587099083e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.388331091031432e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.886432235362008e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.302121230168268e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.886415500659496e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004689658526331,285.09259033203125,294.1499938964844,295.2095947265625,292.6860656738281,295.2861022949219,295.2767333984375,285.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003838688135,5.908791234077171e-09,0.0010003779316321,-0.0145324235782027,0.0,0.0,0.0,-0.0077420645393431,60.0,13.075166702270508,-0.0,-6.823253784205009e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.382293501403184e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.880073048407212e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.297423871932551e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.8800563137047e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.000468664249638,285.08966064453125,294.1499938964844,295.1936950683594,292.67852783203125,295.2844543457031,295.2607421875,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999737996608,5.833460381410305e-09,0.0009997321758419,-0.0143350847065448,0.0,0.0,0.0,-0.0077047115191817,60.0,13.023639678955078,-0.0,-6.81446863382007e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.382293501403184e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.880073048407212e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.297423871932551e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.8800563137047e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.000468664249638,285.08966064453125,294.1499938964844,295.1936950683594,292.67852783203125,295.2844543457031,295.2607421875,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999737996608,5.833460381410305e-09,0.0009997321758419,-0.0143350847065448,0.0,0.0,0.0,-0.0077047115191817,60.0,13.023639678955078,-0.0,-6.81446863382007e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.378304821439087e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.875871910480782e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.294320676010102e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.875855903374033e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004684650048147,285.0868530273437,294.1499938964844,295.17803955078125,292.6714172363281,295.2825927734375,295.24493408203125,285.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993120329454,5.7836699873803354e-09,0.0009993062121793,-0.0142046501860022,0.0,0.0,0.0,-0.0076800272800028,60.0,12.975838661193848,-0.0,-6.808664920754381e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.378304821439087e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.875871910480782e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.294320676010102e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.875855903374033e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004684650048147,285.0868530273437,294.1499938964844,295.17803955078125,292.6714172363281,295.2825927734375,295.24493408203125,285.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993120329454,5.7836699873803354e-09,0.0009993062121793,-0.0142046501860022,0.0,0.0,0.0,-0.0076800272800028,60.0,12.975838661193848,-0.0,-6.808664920754381e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.376869275001808e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.874359238892794e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.293203088920563e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.874343231786042e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004683932929765,285.0847473144531,294.1499938964844,295.1656494140625,292.6659851074219,295.2809143066406,295.2323913574219,285.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991589467972,5.7657087992879505e-09,0.0009991532424464,-0.0141575960442423,0.0,0.0,0.0,-0.0076711261644959,60.0,12.940712928771973,-0.0,-6.806571661854832e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.376539674121886e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.874012175714596e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.292946975212544e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.873996168607846e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0004683768493123,285.084228515625,294.1499938964844,295.1625671386719,292.6646423339844,295.2804870605469,295.229248046875,285.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991229744628,5.761583210528442e-09,0.0009991171536967,-0.0141467899084091,0.0,0.0,0.0,-0.0076690772548317,60.0,12.931958198547363,-0.0,-6.806091334965458e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.377390961162746e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.874907846096904e-05,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.293607632163912e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.874892566585912e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004684193991124,285.08172607421875,294.1499938964844,295.1472473144531,292.6582336425781,295.27813720703125,295.213623046875,285.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992131963372,5.772101463463741e-09,0.0009992073755711,-0.0141743440181016,0.0,0.0,0.0,-0.0076742931269109,60.0,12.892658233642578,-0.0,-6.80731631064191e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.377390961162746e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.874907846096904e-05,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.293607632163912e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.874892566585912e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004684193991124,285.08172607421875,294.1499938964844,295.1472473144531,292.6582336425781,295.27813720703125,295.213623046875,285.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992131963372,5.772101463463741e-09,0.0009992073755711,-0.0141743440181016,0.0,0.0,0.0,-0.0076742931269109,60.0,12.892658233642578,-0.0,-6.80731631064191e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.378864342579618e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.876459080260248e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.294752867892385e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.876443800749256e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004684929735958,285.0805358886719,294.1499938964844,295.1396484375,292.6551208496094,295.27685546875,295.2057800292969,285.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993712883442,5.790412593853489e-09,0.0009993654675781,-0.0142223117873072,0.0,0.0,0.0,-0.0076833781786262,60.0,12.874723434448242,-0.0,-6.809450070477396e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.380730625707656e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.878424316411838e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.296204421436414e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.878409036900848e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004685862222686,285.0793762207031,294.1499938964844,295.1320495605469,292.652099609375,295.2755432128906,295.19793701171875,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995701257139,5.813626469119981e-09,0.0009995643049478,-0.0142831243574619,0.0,0.0,0.0,-0.0076948879286646,60.0,12.857484817504885,-0.0,-6.812155817215172e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.386237798025832e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.88422252703458e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.300486322492361e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.884207247523592e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004688613116741,285.0771484375,294.1499938964844,295.1169128417969,292.6462097167969,295.2727355957031,295.18218994140625,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001538321375,5.8821449933077474e-09,0.0010001478949561,-0.0144626228138804,0.0,0.0,0.0,-0.0077288439497351,60.0,12.82594108581543,-0.0,-6.820145870278793e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.386237798025832e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.88422252703458e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.300486322492361e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.884207247523592e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004688613116741,285.0771484375,294.1499938964844,295.1169128417969,292.6462097167969,295.2727355957031,295.18218994140625,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001538321375,5.8821449933077474e-09,0.0010001478949561,-0.0144626228138804,0.0,0.0,0.0,-0.0077288439497351,60.0,12.82594108581543,-0.0,-6.820145870278793e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.393992513651028e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.892387606669216e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.306517363758758e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.892372327158228e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004692486836574,285.0750732421875,294.1499938964844,295.1017761230469,292.6405334472656,295.26971435546875,295.16632080078125,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009792167693,5.978674444406806e-09,0.0010009731631726,-0.01471549551934,0.0,0.0,0.0,-0.007776697166264,60.0,12.798036575317385,-0.0,-6.831408683183329e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.393992513651028e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.892387606669216e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.306517363758758e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.892372327158228e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004692486836574,285.0750732421875,294.1499938964844,295.1017761230469,292.6405334472656,295.26971435546875,295.16632080078125,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009792167693,5.978674444406806e-09,0.0010009731631726,-0.01471549551934,0.0,0.0,0.0,-0.007776697166264,60.0,12.798036575317385,-0.0,-6.831408683183329e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.404067532159388e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.902996680466458e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.314352842513472e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.90298212855123e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004697519761975,285.0731201171875,294.1499938964844,295.0866394042969,292.6350402832031,295.2664489746094,295.1502990722656,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.104122096672881e-09,0.0010020461631938,-0.0150441192090511,0.0,0.0,0.0,-0.0078388880938291,60.0,12.774080276489258,-0.0,-6.8460600743947e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.404067532159388e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.902996680466458e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.314352842513472e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.90298212855123e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004697519761975,285.0731201171875,294.1499938964844,295.0866394042969,292.6350402832031,295.2664489746094,295.1502990722656,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.104122096672881e-09,0.0010020461631938,-0.0150441192090511,0.0,0.0,0.0,-0.0078388880938291,60.0,12.774080276489258,-0.0,-6.8460600743947e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.415922249900176e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.915480040945111e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.323572208406404e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.915464761434124e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004703441518358,285.0713195800781,294.1499938964844,295.07147216796875,292.629638671875,295.26300048828125,295.1340637207031,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033146245405,6.2517400145623014e-09,0.0010033083381131,-0.0154308136552572,0.0,0.0,0.0,-0.0079120686277747,60.0,12.753190994262695,-0.0,-6.86332128907452e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
