time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.415922249900176e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.915480040945111e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.323572208406404e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.915464761434124e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004703441518358,285.0713195800781,294.1499938964844,295.07147216796875,292.629638671875,295.26300048828125,295.1340637207031,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033146245405,6.2517400145623014e-09,0.0010033083381131,-0.0154308136552572,0.0,0.0,0.0,-0.0079120686277747,60.0,12.753190994262695,-0.0,-6.86332128907452e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.422652510693295e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.922566096065566e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.328805804718286e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.922551544150338e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004706803301814,285.07049560546875,294.1499938964844,295.0638427734375,292.6269836425781,295.2611694335937,295.1258544921875,285.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040325578302,6.335548974334415e-09,0.0010040262714028,-0.0156503543257713,0.0,0.0,0.0,-0.0079536223784089,60.0,12.744213104248049,-0.0,-6.873130331541688e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.429531201021746e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.929810039466248e-05,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.334155816351995e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.929794759955256e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0004710239300038,285.0696716308594,294.1499938964844,295.0561828613281,292.62432861328125,295.25927734375,295.1176147460937,285.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047656251117,6.421214227003702e-09,0.001004759222269,-0.0158747527748346,0.0,0.0,0.0,-0.0079960925504565,60.0,12.735559463500977,-0.0,-6.883164616056092e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.443969611311331e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.945013880496845e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.345384801737964e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.944999328581616e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004717451811302,285.068115234375,294.1499938964844,295.0407409667969,292.6190795898437,295.25543212890625,295.1010131835937,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063013760372,6.601026836250412e-09,0.0010062947403639,-0.0163457673043012,0.0,0.0,0.0,-0.0080852229148149,60.0,12.719527244567873,-0.0,-6.904249971739773e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.443969611311331e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.945013880496845e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.345384801737964e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.944999328581616e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004717451811302,285.068115234375,294.1499938964844,295.0407409667969,292.6190795898437,295.25543212890625,295.1010131835937,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063013760372,6.601026836250412e-09,0.0010062947403639,-0.0163457673043012,0.0,0.0,0.0,-0.0080852229148149,60.0,12.719527244567873,-0.0,-6.904249971739773e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.459540160605684e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.961409523384646e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.357494905591011e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.961394971469416e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004725229809992,285.0667419433594,294.1499938964844,295.025146484375,292.61383056640625,295.251220703125,295.0841369628906,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079602943733,6.7949446069803815e-09,0.0010079535422846,-0.0168537143617868,0.0,0.0,0.0,-0.0081813596189022,60.0,12.70603847503662,-0.0,-6.927024998049093e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.459540160605684e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.961409523384646e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.357494905591011e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.961394971469416e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004725229809992,285.0667419433594,294.1499938964844,295.025146484375,292.61383056640625,295.251220703125,295.0841369628906,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079602943733,6.7949446069803815e-09,0.0010079535422846,-0.0168537143617868,0.0,0.0,0.0,-0.0081813596189022,60.0,12.70603847503662,-0.0,-6.927024998049093e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.4734197773505e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.976024739444256e-05,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.368288788711652e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.976010187529027e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004732162924483,285.0656433105469,294.1499938964844,295.0111999511719,292.6091613769531,295.24737548828125,295.06915283203125,285.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094387689605,6.967802335111628e-09,0.0010094317840412,-0.0173064861446619,0.0,0.0,0.0,-0.0082670534029603,60.0,12.694862365722656,-0.0,-6.947357888975604e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.47531734709628e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.97802271740511e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.36976508051157e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.978008893085644e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004733110836241,285.06549072265625,294.1499938964844,295.0093078613281,292.6085205078125,295.2468566894531,295.0671081542969,285.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991438983305898e-09,0.0010096336482092,-0.0173683986067771,0.0,0.0,0.0,-0.0082787694409489,60.0,12.69333839416504,-0.0,-6.950141084871575e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.490991942584516e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.994528227252886e-05,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.381955219898373e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.99451440293342e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004740940639749,285.0644226074219,294.1499938964844,294.9931945800781,292.6031188964844,295.2421875,295.0498046875,285.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113102616742,7.186654382707047e-09,0.0010113030439242,-0.017879718914628,0.0,0.0,0.0,-0.0083755468949675,60.0,12.681389808654783,-0.0,-6.973144905941808e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.490991942584516e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.994528227252886e-05,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.381955219898373e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.99451440293342e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004740940639749,285.0644226074219,294.1499938964844,294.9931945800781,292.6031188964844,295.2421875,295.0498046875,285.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113102616742,7.186654382707047e-09,0.0010113030439242,-0.017879718914628,0.0,0.0,0.0,-0.0083755468949675,60.0,12.681389808654783,-0.0,-6.973144905941808e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.498565486865118e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001000250413198,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.387845835182816e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0001000248958007,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.000474472384667,285.0639953613281,294.1499938964844,294.98504638671875,292.6003723144531,295.2397155761719,295.0410461425781,285.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121164377778,7.2809811513252515e-09,0.0010121091036126,-0.0181267820298671,0.0,0.0,0.0,-0.0084223058074712,60.0,12.675288200378418,-0.0,-6.984273426269283e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.50629182625562e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001001063938019,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.39385504857637e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0001001062555587,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004748583596665,285.0635070800781,294.1499938964844,294.976806640625,292.5975952148437,295.2372741699219,295.0323791503906,285.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377206845404771e-09,0.0010129315778613,-0.0183788146823644,0.0,0.0,0.0,-0.008470008149743,60.0,12.669243812561035,-0.0,-6.995635715156824e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.521083848085254e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001002621575025,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.405359065160155e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001002620192593,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004755972186103,285.0626220703125,294.1499938964844,294.9600524902344,292.5919189453125,295.2322998046875,295.0148620605469,285.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561427040059243e-09,0.001014508656226,-0.0188613086938858,0.0,0.0,0.0,-0.0085613429546356,60.0,12.65675163269043,-0.0,-7.017413139465134e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.521083848085254e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001002621575025,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.405359065160155e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001002620192593,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004755972186103,285.0626220703125,294.1499938964844,294.9600524902344,292.5919189453125,295.2322998046875,295.0148620605469,285.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561427040059243e-09,0.001014508656226,-0.0188613086938858,0.0,0.0,0.0,-0.0085613429546356,60.0,12.65675163269043,-0.0,-7.017413139465134e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.53437338466756e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001004020959953,299.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.415694562951103e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0001004019577521,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.000476261076983,285.0618896484375,294.1499938964844,294.94293212890625,292.58599853515625,295.2269897460937,294.9970092773437,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726930206786164e-09,0.0010159232188016,-0.0192947704344987,0.0,0.0,0.0,-0.0086433868855237,60.0,12.643022537231444,-0.0,-7.037007065946457e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.53437338466756e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001004020959953,299.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.415694562951103e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0001004019577521,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.000476261076983,285.0618896484375,294.1499938964844,294.94293212890625,292.58599853515625,295.2269897460937,294.9970092773437,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726930206786164e-09,0.0010159232188016,-0.0192947704344987,0.0,0.0,0.0,-0.0086433868855237,60.0,12.643022537231444,-0.0,-7.037007065946457e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.546840738039464e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001005333760986,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.425390504067764e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001005332451313,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.000476883869851,285.0612487792969,294.1499938964844,294.92535400390625,292.5798645019531,295.2216186523437,294.97906494140625,285.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172608308494,7.882193564512363e-09,0.0010172529146075,-0.0197014007717371,0.0,0.0,0.0,-0.0087203672155737,60.0,12.628477096557615,-0.0,-7.05541367551632e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.546840738039464e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001005333760986,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.425390504067764e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001005332451313,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.000476883869851,285.0612487792969,294.1499938964844,294.92535400390625,292.5798645019531,295.2216186523437,294.97906494140625,285.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172608308494,7.882193564512363e-09,0.0010172529146075,-0.0197014007717371,0.0,0.0,0.0,-0.0087203672155737,60.0,12.628477096557615,-0.0,-7.05541367551632e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.55622163019143e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001006321544991,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.432685379171744e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001006320235319,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004773524415213,285.0608215332031,294.1499938964844,294.9073181152344,292.57342529296875,295.2157592773437,294.9606628417969,285.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182571131736,7.998989026702931e-09,0.0010182491969317,-0.0200072862207889,0.0,0.0,0.0,-0.0087782554328441,60.0,12.610523223876951,-0.0,-7.069275653748265e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.55622163019143e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001006321544991,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.432685379171744e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001006320235319,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004773524415213,285.0608215332031,294.1499938964844,294.9073181152344,292.57342529296875,295.2157592773437,294.9606628417969,285.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182571131736,7.998989026702931e-09,0.0010182491969317,-0.0200072862207889,0.0,0.0,0.0,-0.0087782554328441,60.0,12.610523223876951,-0.0,-7.069275653748265e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.561358456267044e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000100686243968,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.436680607497692e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001006861130008,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0004776090499944,285.06060791015625,294.1499938964844,294.89813232421875,292.570068359375,295.212890625,294.95147705078125,285.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188055457547,8.062953860132893e-09,0.0010187975130975,-0.0201748013496398,0.0,0.0,0.0,-0.0088099725544452,60.0,12.601924896240234,-0.0,-7.076872776679012e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.564909123582764e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0001007236278383,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.439441833412275e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.000100723504147,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004777864378411,285.0604553222656,294.1499938964844,294.8887939453125,292.5666198730469,295.2098693847656,294.9421691894531,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191818000748,8.107155835546111e-09,0.0010191736510023,-0.0202905628830194,0.0,0.0,0.0,-0.0088318763300776,60.0,12.5916748046875,-0.0,-7.082125819124485e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.571167902322486e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0001007895334623,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.444308721460402e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001007894024951,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004780990711878,285.0601806640625,294.1499938964844,294.86968994140625,292.5594482421875,295.2037353515625,294.9233093261719,285.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019851421006,8.185064181986945e-09,0.0010198431555181,-0.0204945914447307,0.0,0.0,0.0,-0.0088705159723758,60.0,12.569890022277832,-0.0,-7.091387743685118e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.571167902322486e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0001007895334623,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.444308721460402e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001007894024951,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004780990711878,285.0601806640625,294.1499938964844,294.86968994140625,292.5594482421875,295.2037353515625,294.9233093261719,285.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019851421006,8.185064181986945e-09,0.0010198431555181,-0.0204945914447307,0.0,0.0,0.0,-0.0088705159723758,60.0,12.569890022277832,-0.0,-7.091387743685118e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.574507566867396e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001008246981655,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.446905510732904e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001008245671982,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.000478265894344,285.06005859375,294.1499938964844,294.8500061035156,292.5518798828125,295.19732666015625,294.9041442871094,285.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202047415077,8.226596293070543e-09,0.0010201965924352,-0.0206033568829298,0.0,0.0,0.0,-0.0088910954073071,60.0,12.54455852508545,-0.0,-7.096328147326858e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.574507566867396e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001008246981655,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.446905510732904e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001008245671982,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.000478265894344,285.06005859375,294.1499938964844,294.8500061035156,292.5518798828125,295.19732666015625,294.9041442871094,285.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202047415077,8.226596293070543e-09,0.0010201965924352,-0.0206033568829298,0.0,0.0,0.0,-0.0088910954073071,60.0,12.54455852508545,-0.0,-7.096328147326858e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.576618322171272e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001008469116641,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.448546239174902e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0001008467879728,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004783713375218,285.0600280761719,294.1499938964844,294.8295593261719,292.543212890625,295.19097900390625,294.8851013183594,285.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204296559095,8.252818872733771e-09,0.0010204213904216,-0.0206720288842916,0.0,0.0,0.0,-0.0089040985330939,60.0,12.517032623291016,-0.0,-7.09944814047958e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.576702723279595e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001008478066069,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.448612450389192e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001008476829156,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.000478375586681,285.0600280761719,294.1499938964844,294.8286437988281,292.5428161621094,295.1907043457031,294.8843078613281,285.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204388527199,8.253875805053212e-09,0.0010204305872321,-0.0206747967749834,0.0,0.0,0.0,-0.0089046228677034,60.0,12.515886306762695,-0.0,-7.09957390654381e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.57806478254497e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0001008621402434,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.449670374626294e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001008620165521,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004784436023328,285.0602111816406,294.1499938964844,294.8046569824219,292.5313720703125,295.1834716796875,294.86248779296875,285.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205815779045,8.27076540588223e-09,0.0010205733124166,-0.020719027146697,0.0,0.0,0.0,-0.0089129880070686,60.0,12.480523109436035,-0.0,-7.101584031943275e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.57806478254497e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0001008621402434,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.449670374626294e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001008620165521,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004784436023328,285.0602111816406,294.1499938964844,294.8046569824219,292.5313720703125,295.1834716796875,294.86248779296875,285.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205815779045,8.27076540588223e-09,0.0010205733124166,-0.020719027146697,0.0,0.0,0.0,-0.0089129880070686,60.0,12.480523109436035,-0.0,-7.101584031943275e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.578679600963368e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001008686085697,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.450148405041546e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001008684848784,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004784743068739,285.0603332519531,294.1499938964844,294.791748046875,292.5247802734375,295.1797790527344,294.8511047363281,285.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206463048234,8.278386864901677e-09,0.0010206380393356,-0.0207389891147613,0.0,0.0,0.0,-0.0089167645201087,60.0,12.461976051330566,-0.0,-7.102491395016841e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.579204197507352e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001008741382975,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.450556586263701e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001008740146062,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004785005294252,285.0604858398437,294.1499938964844,294.7782592773437,292.5177001953125,295.1759948730469,294.83935546875,285.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207019513472,8.28489188364756e-09,0.0010206936858594,-0.020756023004651,0.0,0.0,0.0,-0.008919988758862,60.0,12.442419052124023,-0.0,-7.10326588659882e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.580059122527018e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001008831313811,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.451220153598115e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001008830076898,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004785432538483,285.06085205078125,294.1499938964844,294.7495422363281,292.5019226074219,295.1681823730469,294.8149719238281,285.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207934537902,8.295470088626189e-09,0.0010207851883023,-0.0207837261259555,0.0,0.0,0.0,-0.0089252376928925,60.0,12.401205062866213,-0.0,-7.104524968326589e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.580059122527018e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001008831313811,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.451220153598115e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001008830076898,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004785432538483,285.06085205078125,294.1499938964844,294.7495422363281,292.5019226074219,295.1681823730469,294.8149719238281,285.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207934537902,8.295470088626189e-09,0.0010207851883023,-0.0207837261259555,0.0,0.0,0.0,-0.0089252376928925,60.0,12.401205062866213,-0.0,-7.104524968326589e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.580540790921076e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001008881954476,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.451594137819484e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001008880790323,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004785673227161,285.06134033203125,294.1499938964844,294.71875,292.4842529296875,295.1598815917969,294.78887939453125,285.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208435123786,8.301396903220848e-09,0.0010208352468907,-0.0207992456853389,0.0,0.0,0.0,-0.0089281732216477,60.0,12.355517387390137,-0.0,-7.105230537263196e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.580540790921076e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001008881954476,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.451594137819484e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001008880790323,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004785673227161,285.06134033203125,294.1499938964844,294.71875,292.4842529296875,295.1598815917969,294.78887939453125,285.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208435123786,8.301396903220848e-09,0.0010208352468907,-0.0207992456853389,0.0,0.0,0.0,-0.0089281732216477,60.0,12.355517387390137,-0.0,-7.105230537263196e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.580767073202878e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001008905746857,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.451769488397986e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0001008904582704,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004785786150023,285.0619506835937,294.1499938964844,294.6860046386719,292.4648132324219,295.1511535644531,294.7610778808594,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208670282736,8.304146703608241e-09,0.0010208587627857,-0.0208064466714859,0.0,0.0,0.0,-0.0089295357465744,60.0,12.306384086608888,-0.0,-7.105557386921646e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.580767073202878e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001008905746857,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.451769488397986e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0001008904582704,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004785786150023,285.0619506835937,294.1499938964844,294.6860046386719,292.4648132324219,295.1511535644531,294.7610778808594,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208670282736,8.304146703608241e-09,0.0010208587627857,-0.0208064466714859,0.0,0.0,0.0,-0.0089295357465744,60.0,12.306384086608888,-0.0,-7.105557386921646e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
