time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.58074742811732e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.000100890356407,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.451752753695473e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001008902399917,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.000478577625472,285.06268310546875,294.1499938964844,294.6514587402344,292.4437561035156,295.1419372558594,294.7315368652344,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208643507212,8.303825183020308e-09,0.001020855968818,-0.0208056047558784,0.0,0.0,0.0,-0.0089293764904141,60.0,12.25386905670166,-0.0,-7.105519017613916e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.58074742811732e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.000100890356407,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.451752753695473e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001008902399917,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.000478577625472,285.06268310546875,294.1499938964844,294.6514587402344,292.4437561035156,295.1419372558594,294.7315368652344,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208643507212,8.303825183020308e-09,0.001020855968818,-0.0208056047558784,0.0,0.0,0.0,-0.0089293764904141,60.0,12.25386905670166,-0.0,-7.105519017613916e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.5806346507743e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001008891704259,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.451665442204103e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001008890540106,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004785720084328,285.0630798339844,294.1499938964844,294.63360595703125,292.43267822265625,295.1370849609375,294.7159423828125,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208517778664,8.302389886694073e-09,0.0010208435123786,-0.0208018478006124,0.0,0.0,0.0,-0.0089286640286445,60.0,12.226109504699709,-0.0,-7.105348487357332e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.580484038451688e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001008875842671,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.451547571690753e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001008874678518,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004785644996445,285.06353759765625,294.1499938964844,294.6153259277344,292.4212646484375,295.1321105957031,294.70001220703125,285.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208353633061,8.300478526734878e-09,0.0010208270978182,-0.0207968428730964,0.0,0.0,0.0,-0.0089277159422636,60.0,12.197775840759276,-0.0,-7.105121113681889e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.580084588378668e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001008833642117,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.451236160704866e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0001008832550724,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004785445344168,285.064453125,294.1499938964844,294.5777587890625,292.3974914550781,295.1219482421875,294.6673583984375,285.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295431008775722e-09,0.0010207842569798,-0.0207836236804723,0.0,0.0,0.0,-0.0089252153411507,60.0,12.13983917236328,-0.0,-7.104519994527436e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.580084588378668e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001008833642117,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.451236160704866e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0001008832550724,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004785445344168,285.064453125,294.1499938964844,294.5777587890625,292.3974914550781,295.1219482421875,294.6673583984375,285.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295431008775722e-09,0.0010207842569798,-0.0207836236804723,0.0,0.0,0.0,-0.0089252153411507,60.0,12.13983917236328,-0.0,-7.104519994527436e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.579494508216158e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000100877143268,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.45077632018365e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001008770341286,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004785150522366,285.06549072265625,294.1499938964844,294.53887939453125,292.37255859375,295.1112060546875,294.6330871582031,285.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207291925325,8.288008501722288e-09,0.0010207209270447,-0.020764185115695,0.0,0.0,0.0,-0.008921536616981,60.0,12.079144477844238,-0.0,-7.103636789906886e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.579494508216158e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000100877143268,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.45077632018365e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001008770341286,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004785150522366,285.06549072265625,294.1499938964844,294.53887939453125,292.37255859375,295.1112060546875,294.6330871582031,285.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207291925325,8.288008501722288e-09,0.0010207209270447,-0.020764185115695,0.0,0.0,0.0,-0.008921536616981,60.0,12.079144477844238,-0.0,-7.103636789906886e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.578764002071694e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001008694453048,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.45020734029822e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001008693361654,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.000478478585137,285.066650390625,294.1499938964844,294.4989318847656,292.3466491699219,295.0999755859375,294.5974426269531,285.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020650845021,8.278839835895724e-09,0.0010206424631178,-0.0207401737570762,0.0,0.0,0.0,-0.0089169908314943,60.0,12.016263008117676,-0.0,-7.10254539626476e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.578764002071694e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001008694453048,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.45020734029822e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001008693361654,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.000478478585137,285.066650390625,294.1499938964844,294.4989318847656,292.3466491699219,295.0999755859375,294.5974426269531,285.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020650845021,8.278839835895724e-09,0.0010206424631178,-0.0207401737570762,0.0,0.0,0.0,-0.0089169908314943,60.0,12.016263008117676,-0.0,-7.10254539626476e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.57796219154261e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.000100860997918,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.449583063134924e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0001008608887786,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004784385382663,285.0678405761719,294.1499938964844,294.4580078125,292.3199462890625,295.0885009765625,294.5612487792969,285.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205651633441,8.268787432541558e-09,0.0010205568978562,-0.020713847130537,0.0,0.0,0.0,-0.0089120101183652,60.0,11.952445030212402,-0.0,-7.10134884229774e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.57796219154261e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.000100860997918,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.449583063134924e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0001008608887786,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004784385382663,285.0678405761719,294.1499938964844,294.4580078125,292.3199462890625,295.0885009765625,294.5612487792969,285.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205651633441,8.268787432541558e-09,0.0010205568978562,-0.020713847130537,0.0,0.0,0.0,-0.0089120101183652,60.0,11.952445030212402,-0.0,-7.10134884229774e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.577479067957027e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001008559120236,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.449207623722032e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001008558028843,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004784144402947,285.06854248046875,294.1499938964844,294.4372253417969,292.30633544921875,295.08233642578125,294.5421447753906,285.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205133585259,8.26273804932498e-09,0.001020505093038,-0.0206980053335428,0.0,0.0,0.0,-0.0089090103283524,60.0,11.919081687927246,-0.0,-7.100629062506415e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.576989396009594e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001008507533697,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.448826363543049e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001008506442303,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0004783899639733,285.0692443847656,294.1499938964844,294.41632080078125,292.2925720214844,295.0760803222656,294.5228271484375,285.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204607388004,8.256604289158531e-09,0.0010204524733126,-0.020681943744421,0.0,0.0,0.0,-0.0089059686288237,60.0,11.885490417480469,-0.0,-7.099898624574055e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.575991134624928e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.000100840232335,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.448048563674092e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0001008401304716,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004783401091117,285.0706787109375,294.1499938964844,294.3739929199219,292.2646789550781,295.063232421875,294.4837646484375,285.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020353869535,8.244098737009153e-09,0.0010203456040471,-0.0206491947174072,0.0,0.0,0.0,-0.0088997697457671,60.0,11.817867279052734,-0.0,-7.098410748085372e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.575991134624928e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.000100840232335,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.448048563674092e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0001008401304716,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004783401091117,285.0706787109375,294.1499938964844,294.3739929199219,292.2646789550781,295.063232421875,294.4837646484375,285.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020353869535,8.244098737009153e-09,0.0010203456040471,-0.0206491947174072,0.0,0.0,0.0,-0.0088997697457671,60.0,11.817867279052734,-0.0,-7.098410748085372e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.574959403835236e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0001008293620543,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.447245297953486e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001008292601909,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.000478288566228,285.0722351074219,294.1499938964844,294.33123779296875,292.2364501953125,295.0498962402344,294.4438781738281,285.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231179293716195e-09,0.0010202351259067,-0.0206153597682714,0.0,0.0,0.0,-0.0088933650404214,60.0,11.74936580657959,-0.0,-7.096873844147923e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.574959403835236e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0001008293620543,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.447245297953486e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001008292601909,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.000478288566228,285.0722351074219,294.1499938964844,294.33123779296875,292.2364501953125,295.0498962402344,294.4438781738281,285.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231179293716195e-09,0.0010202351259067,-0.0206153597682714,0.0,0.0,0.0,-0.0088933650404214,60.0,11.74936580657959,-0.0,-7.096873844147923e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.573920397087932e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001008184117381,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.44643693906255e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0001008183098747,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004782366740982,285.07391357421875,294.1499938964844,294.2882080078125,292.20806884765625,295.0360412597656,294.4032897949219,285.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218168368046008e-09,0.0010201239492744,-0.0205812864005565,0.0,0.0,0.0,-0.0088869147002696,60.0,11.680279731750488,-0.0,-7.0953255715267e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.573920397087932e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001008184117381,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.44643693906255e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0001008183098747,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004782366740982,285.07391357421875,294.1499938964844,294.2882080078125,292.20806884765625,295.0360412597656,294.4032897949219,285.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218168368046008e-09,0.0010201239492744,-0.0205812864005565,0.0,0.0,0.0,-0.0088869147002696,60.0,11.680279731750488,-0.0,-7.0953255715267e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.572901763021946e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001008076797006,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.445643859682605e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001008075778372,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004781858006026,285.0756530761719,294.1499938964844,294.2450866699219,292.1796264648437,295.02166748046875,294.3621826171875,285.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200230171903,8.205415014117534e-09,0.0010200148681178,-0.0205478891730308,0.0,0.0,0.0,-0.0088805928826332,60.0,11.610916137695312,-0.0,-7.093808562785854e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.572901763021946e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001008076797006,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.445643859682605e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001008075778372,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004781858006026,285.0756530761719,294.1499938964844,294.2450866699219,292.1796264648437,295.02166748046875,294.3621826171875,285.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200230171903,8.205415014117534e-09,0.0010200148681178,-0.0205478891730308,0.0,0.0,0.0,-0.0088805928826332,60.0,11.610916137695312,-0.0,-7.093808562785854e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.57241645664908e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001008025719784,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.445266237482429e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.000100802470115,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004781615571118,285.0765686035156,294.1499938964844,294.2235107421875,292.1654357910156,295.0142517089844,294.3414306640625,285.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199712123721,8.199342538262044e-09,0.0010199629468843,-0.0205319840461015,0.0,0.0,0.0,-0.0088775819167494,60.0,11.576251983642578,-0.0,-7.09308665136632e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.571946429787204e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0001007976170512,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.444900256814435e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001007975151878,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004781380703207,285.0775146484375,294.1499938964844,294.2019958496094,292.1513061523437,295.0067138671875,294.32061767578125,285.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199208045378,8.193449474447334e-09,0.0010199126554653,-0.0205165520310401,0.0,0.0,0.0,-0.0088746612891554,60.0,11.541655540466309,-0.0,-7.092385345686125e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.571046393830328e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001007881292025,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.444199582096189e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0001007880346151,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004780931049026,285.0794677734375,294.1499938964844,294.1591491699219,292.123291015625,294.9913635253906,294.27886962890625,285.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198244126513,8.18217493758766e-09,0.0010198161471635,-0.0204870253801345,0.0,0.0,0.0,-0.0088690714910626,60.0,11.472662925720217,-0.0,-7.091044551543747e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.571046393830328e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001007881292025,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.444199582096189e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0001007880346151,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004780931049026,285.0794677734375,294.1499938964844,294.1591491699219,292.123291015625,294.9913635253906,294.27886962890625,285.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198244126513,8.18217493758766e-09,0.0010198161471635,-0.0204870253801345,0.0,0.0,0.0,-0.0088690714910626,60.0,11.472662925720217,-0.0,-7.091044551543747e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.570264955982566e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001007799000944,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.443590584443882e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.000100779798231,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004780541057698,285.0814819335937,294.1499938964844,294.1166687011719,292.0957336425781,294.9755554199219,294.2370300292969,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197405936196,8.172380994153627e-09,0.0010197324445471,-0.0204613767564296,0.0,0.0,0.0,-0.0088642165064811,60.0,11.404338836669922,-0.0,-7.089879971999835e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.570264955982566e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001007799000944,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.443590584443882e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.000100779798231,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004780541057698,285.0814819335937,294.1499938964844,294.1166687011719,292.0957336425781,294.9755554199219,294.2370300292969,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197405936196,8.172380994153627e-09,0.0010197324445471,-0.0204613767564296,0.0,0.0,0.0,-0.0088642165064811,60.0,11.404338836669922,-0.0,-7.089879971999835e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.56962612690404e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001007731698337,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.443093636538833e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001007730679702,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004780221788678,285.0836181640625,294.1499938964844,294.0747375488281,292.0687866210937,294.95928955078125,294.1952514648437,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019672024995,8.164360743023735e-09,0.0010196638759225,-0.0204403735697269,0.0,0.0,0.0,-0.0088602406904101,60.0,11.337020874023438,-0.0,-7.088926423648445e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.56962612690404e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001007731698337,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.443093636538833e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001007730679702,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004780221788678,285.0836181640625,294.1499938964844,294.0747375488281,292.0687866210937,294.95928955078125,294.1952514648437,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019672024995,8.164360743023735e-09,0.0010196638759225,-0.0204403735697269,0.0,0.0,0.0,-0.0088602406904101,60.0,11.337020874023438,-0.0,-7.088926423648445e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.569158282829449e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001007682367344,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.442729111062363e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001007681421469,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004779988375958,285.0858459472656,294.1499938964844,294.0335693359375,292.0426025390625,294.9425964355469,294.1536865234375,285.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019621733576,8.158477449171642e-09,0.0010196135845035,-0.0204249639064073,0.0,0.0,0.0,-0.0088573237881064,60.0,11.27101707458496,-0.0,-7.088226539053721e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.569158282829449e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001007682367344,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.442729111062363e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001007681421469,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004779988375958,285.0858459472656,294.1499938964844,294.0335693359375,292.0426025390625,294.9425964355469,294.1536865234375,285.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019621733576,8.158477449171642e-09,0.0010196135845035,-0.0204249639064073,0.0,0.0,0.0,-0.0088573237881064,60.0,11.27101707458496,-0.0,-7.088226539053721e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.569023677613586e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0001007668179227,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.442624337272719e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001007667233352,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004779921146109,285.08697509765625,294.1499938964844,294.0132751464844,292.02984619140625,294.9340515136719,294.1330871582031,285.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196072980761,8.156773922962657e-09,0.0010195991490036,-0.02042050473392,0.0,0.0,0.0,-0.0088564800098538,60.0,11.238847732543944,-0.0,-7.08802403437403e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.568932728143408e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0001007658574962,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.4425530328881e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001007657629088,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004779875744134,285.0881652832031,294.1499938964844,293.9932556152344,292.0173645019531,294.9254150390625,294.11260986328125,285.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195974027737,8.15560863287601e-09,0.0010195892537012,-0.0204174518585205,0.0,0.0,0.0,-0.0088559025898575,60.0,11.207091331481934,-0.0,-7.087885478540559e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.568863606546074e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001007651299005,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.442498463205993e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.000100765035313,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004779841401614,285.0905456542969,294.1499938964844,293.9540100097656,291.9931945800781,294.907958984375,294.0718994140625,285.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.1546929209253e-09,0.001019581221044,-0.0204150546342134,0.0,0.0,0.0,-0.0088554481044411,60.0,11.144509315490724,-0.0,-7.087776765501985e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.568863606546074e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001007651299005,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.442498463205993e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.000100765035313,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004779841401614,285.0905456542969,294.1499938964844,293.9540100097656,291.9931945800781,294.907958984375,294.0718994140625,285.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.1546929209253e-09,0.001019581221044,-0.0204150546342134,0.0,0.0,0.0,-0.0088554481044411,60.0,11.144509315490724,-0.0,-7.087776765501985e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.569089161232114e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001007675018627,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,7.442673813784495e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001007674072752,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004779954033438,285.093017578125,294.1499938964844,293.9159851074219,291.97027587890625,294.8901062011719,294.03192138671875,285.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196128860116,8.157448938561629e-09,0.001019604736939,-0.0204222705215215,0.0,0.0,0.0,-0.0088568134233355,60.0,11.084336280822754,-0.0,-7.08810432570317e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.569089161232114e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001007675018627,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,7.442673813784495e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001007674072752,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004779954033438,285.093017578125,294.1499938964844,293.9159851074219,291.97027587890625,294.8901062011719,294.03192138671875,285.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196128860116,8.157448938561629e-09,0.001019604736939,-0.0204222705215215,0.0,0.0,0.0,-0.0088568134233355,60.0,11.084336280822754,-0.0,-7.08810432570317e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.569607209414244e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.000100772944279,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.443075446644798e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001007728569675,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.000478021276649,285.0956115722656,294.1499938964844,293.8793334960937,291.94879150390625,294.8719482421875,293.9927978515625,285.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196676012128,8.163845599540311e-09,0.0010196594521403,-0.0204390231519937,0.0,0.0,0.0,-0.0088599845767021,60.0,11.026823043823242,-0.0,-7.088864606430435e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
