time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.569607209414244e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.000100772944279,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.443075446644798e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001007728569675,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.000478021276649,285.0956115722656,294.1499938964844,293.8793334960937,291.94879150390625,294.8719482421875,293.9927978515625,285.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196676012128,8.163845599540311e-09,0.0010196594521403,-0.0204390231519937,0.0,0.0,0.0,-0.0088599845767021,60.0,11.026823043823242,-0.0,-7.088864606430435e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.57044176175259e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001007817263598,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.443723734468222e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001007816390483,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004780629533343,285.0982666015625,294.1499938964844,293.84423828125,291.9288635253906,294.8534851074219,293.9546813964844,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197559604421,8.174183108167199e-09,0.0010197478113695,-0.0204660948365926,0.0,0.0,0.0,-0.0088651096448302,60.0,10.97226619720459,-0.0,-7.0900938453633e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.57044176175259e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001007817263598,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.443723734468222e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001007816390483,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004780629533343,285.0982666015625,294.1499938964844,293.84423828125,291.9288635253906,294.8534851074219,293.9546813964844,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197559604421,8.174183108167199e-09,0.0010197478113695,-0.0204660948365926,0.0,0.0,0.0,-0.0088651096448302,60.0,10.97226619720459,-0.0,-7.0900938453633e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.57102602114901e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0001007878818199,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.444178481819108e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0001007877872325,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004780921444762,285.0996398925781,294.1499938964844,293.82733154296875,291.9195251464844,294.8441467285156,293.93621826171875,285.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198181262239,8.181437749499311e-09,0.0010198099771514,-0.0204850956797599,0.0,0.0,0.0,-0.0088687073439359,60.0,10.946614265441896,-0.0,-7.090957154787247e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.571676491759716e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001007947284961,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.444684160873294e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0001007946411846,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004781246825587,285.1010131835937,294.1499938964844,293.8108825683594,291.9106750488281,294.834716796875,293.9180603027344,285.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198875097557,8.189521061297e-09,0.0010198793606832,-0.0205062646418809,0.0,0.0,0.0,-0.0088727148249745,60.0,10.921709060668944,-0.0,-7.091918519108732e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.573152055963874e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001008102626656,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.445830851793289e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0001008101753541,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004781983734574,285.10382080078125,294.1499938964844,293.7794189453125,291.89434814453125,294.8157958984375,293.88238525390625,285.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020043855533,8.207846846630673e-09,0.0010200357064604,-0.020554257556796,0.0,0.0,0.0,-0.0088817980140447,60.0,10.87355136871338,-0.0,-7.094097753679307e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.573152055963874e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001008102626656,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.445830851793289e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0001008101753541,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004781983734574,285.10382080078125,294.1499938964844,293.7794189453125,291.89434814453125,294.8157958984375,293.88238525390625,285.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020043855533,8.207846846630673e-09,0.0010200357064604,-0.020554257556796,0.0,0.0,0.0,-0.0088817980140447,60.0,10.87355136871338,-0.0,-7.094097753679307e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.575062722433358e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001008303806884,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.447316602338105e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001008302933769,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0004782938340213,285.10675048828125,294.1499938964844,293.75,291.880126953125,294.79669189453125,293.8482971191406,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202470002695,8.231603843000812e-09,0.0010202387347817,-0.0206164717674255,0.0,0.0,0.0,-0.0088935755193233,60.0,10.82956886291504,-0.0,-7.096924292682162e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.575062722433358e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001008303806884,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.447316602338105e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001008302933769,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0004782938340213,285.10675048828125,294.1499938964844,293.75,291.880126953125,294.79669189453125,293.8482971191406,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202470002695,8.231603843000812e-09,0.0010202387347817,-0.0206164717674255,0.0,0.0,0.0,-0.0088935755193233,60.0,10.82956886291504,-0.0,-7.096924292682162e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.577213495504112e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001008530234685,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.448988617397845e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.000100852936157,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0004784012562595,285.1097412109375,294.1499938964844,293.721923828125,291.8681030273437,294.77740478515625,293.8156433105469,285.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204756399616,8.258348671574822e-09,0.0010204673744738,-0.0206865109503269,0.0,0.0,0.0,-0.0089068338274955,60.0,10.78976058959961,-0.0,-7.100106103052894e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.577213495504112e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001008530234685,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.448988617397845e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.000100852936157,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0004784012562595,285.1097412109375,294.1499938964844,293.721923828125,291.8681030273437,294.77740478515625,293.8156433105469,285.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204756399616,8.258348671574822e-09,0.0010204673744738,-0.0206865109503269,0.0,0.0,0.0,-0.0089068338274955,60.0,10.78976058959961,-0.0,-7.100106103052894e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.579479228705168e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001008768813335,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.450750854332e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.000100876794022,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0004785144410561,285.11279296875,294.1499938964844,293.6943359375,291.8582763671875,294.75799560546875,293.7841491699219,285.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207166196778,8.286527020118228e-09,0.0010207083541899,-0.0207603052258491,0.0,0.0,0.0,-0.0089208027347922,60.0,10.754068374633787,-0.0,-7.103459864765682e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.579479228705168e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001008768813335,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.450750854332e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.000100876794022,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0004785144410561,285.11279296875,294.1499938964844,293.6943359375,291.8582763671875,294.75799560546875,293.7841491699219,285.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207166196778,8.286527020118228e-09,0.0010207083541899,-0.0207603052258491,0.0,0.0,0.0,-0.0089208027347922,60.0,10.754068374633787,-0.0,-7.103459864765682e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.580642654327676e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001008891267701,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.451655255863443e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001008890394587,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004785725614055,285.1143798828125,294.1499938964844,293.6807556152344,291.8541564941406,294.7481994628906,293.7689514160156,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300995446575143e-09,0.001020832103677,-0.0207981932908296,0.0,0.0,0.0,-0.0089279748499393,60.0,10.73822021484375,-0.0,-7.105182220357166e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.581811173120514e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001009014304145,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.452564022969455e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.000100901343103,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004786309436894,285.115966796875,294.1499938964844,293.66729736328125,291.8505554199219,294.7383728027344,293.7539367675781,285.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209647007286,8.315531374591956e-09,0.0010209564352408,-0.0208362620323896,0.0,0.0,0.0,-0.0089351814240217,60.0,10.723217010498049,-0.0,-7.106913102461476e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.584155486663803e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001009261104627,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.454386650351807e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0001009260304272,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0004787480575032,285.11920166015625,294.1499938964844,293.6407470703125,291.84478759765625,294.7186889648437,293.724365234375,285.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469027211071e-09,0.0010212056804448,-0.0209126230329275,0.0,0.0,0.0,-0.0089496364817023,60.0,10.694920539855955,-0.0,-7.1103848142684e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.584155486663803e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001009261104627,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.454386650351807e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0001009260304272,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0004787480575032,285.11920166015625,294.1499938964844,293.6407470703125,291.84478759765625,294.7186889648437,293.724365234375,285.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469027211071e-09,0.0010212056804448,-0.0209126230329275,0.0,0.0,0.0,-0.0089496364817023,60.0,10.694920539855955,-0.0,-7.1103848142684e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.586486703483388e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001009506522677,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.4561990913935e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001009505722322,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.000478864472825,285.1224975585937,294.1499938964844,293.61474609375,291.8408508300781,294.6988830566406,293.6956481933594,285.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373680415729723e-09,0.001021453528665,-0.0209885407239198,0.0,0.0,0.0,-0.0089640086516737,60.0,10.67042064666748,-0.0,-7.113838051964194e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.586486703483388e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001009506522677,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.4561990913935e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001009505722322,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.000478864472825,285.1224975585937,294.1499938964844,293.61474609375,291.8408508300781,294.6988830566406,293.6956481933594,285.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373680415729723e-09,0.001021453528665,-0.0209885407239198,0.0,0.0,0.0,-0.0089640086516737,60.0,10.67042064666748,-0.0,-7.113838051964194e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.588763350620866e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001009746265481,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.457969331881031e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001009745465125,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004789782105945,285.1258850097656,294.1499938964844,293.5892639160156,291.8386535644531,294.678955078125,293.6676940917969,285.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217041708528,8.401999096463442e-09,0.0010216956725344,-0.0210627000778913,0.0,0.0,0.0,-0.0089780464768409,60.0,10.649412155151367,-0.0,-7.117211708873583e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.588763350620866e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001009746265481,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.457969331881031e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001009745465125,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004789782105945,285.1258850097656,294.1499938964844,293.5892639160156,291.8386535644531,294.678955078125,293.6676940917969,285.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217041708528,8.401999096463442e-09,0.0010216956725344,-0.0210627000778913,0.0,0.0,0.0,-0.0089780464768409,60.0,10.649412155151367,-0.0,-7.117211708873583e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.59095050347969e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001009976549539,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.459669723175466e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001009975749184,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.000479087466374,285.1293334960937,294.1499938964844,293.5643310546875,291.83807373046875,294.6589660644531,293.64044189453125,285.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219367686659,8.429200448745178e-09,0.0010219282703474,-0.0211339332163333,0.0,0.0,0.0,-0.0089915320277214,60.0,10.631617546081545,-0.0,-7.120452494291385e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.59095050347969e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001009976549539,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.459669723175466e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001009975749184,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.000479087466374,285.1293334960937,294.1499938964844,293.5643310546875,291.83807373046875,294.6589660644531,293.64044189453125,285.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219367686659,8.429200448745178e-09,0.0010219282703474,-0.0211339332163333,0.0,0.0,0.0,-0.0089915320277214,60.0,10.631617546081545,-0.0,-7.120452494291385e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.591982961865142e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001010085252346,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,7.460472988896072e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001010084451991,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0004791390674654,285.131103515625,294.1499938964844,293.55206298828125,291.8383483886719,294.64892578125,293.6271667480469,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220465483143,8.442043508694042e-09,0.0010220380499958,-0.021167566999793,0.0,0.0,0.0,-0.0089978985488414,60.0,10.624201774597168,-0.0,-7.121983713886948e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.59298777161166e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.000101019104477,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.461254426743835e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001010190244414,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004791892715729,285.13287353515625,294.1499938964844,293.5399169921875,291.8389892578125,294.63885498046875,293.614013671875,285.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221533011645,8.454541067237642e-09,0.0010221449192613,-0.021200293675065,0.0,0.0,0.0,-0.0090040937066078,60.0,10.617403984069824,-0.0,-7.123473011461101e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.594923903932796e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001010394844342,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.462759094778448e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001010394043987,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004792859544977,285.136474609375,294.1499938964844,293.5160827636719,291.84130859375,294.61871337890625,293.58807373046875,285.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223592398688,8.478609814233096e-09,0.0010223507415503,-0.0212633237242698,0.0,0.0,0.0,-0.0090160258114337,60.0,10.605034828186035,-0.0,-7.1263421830281e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.594923903932796e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001010394844342,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.462759094778448e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001010394043987,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004792859544977,285.136474609375,294.1499938964844,293.5160827636719,291.84130859375,294.61871337890625,293.58807373046875,285.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223592398688,8.478609814233096e-09,0.0010223507415503,-0.0212633237242698,0.0,0.0,0.0,-0.0090160258114337,60.0,10.605034828186035,-0.0,-7.1263421830281e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.596654854249208e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001010577107081,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,7.464105146937072e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001010576379485,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004793724510818,285.1401672363281,294.1499938964844,293.4927673339844,291.8448791503906,294.5984802246094,293.5627746582031,285.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500134818234528e-09,0.0010225349105894,-0.0213196910917758,0.0,0.0,0.0,-0.0090266969054937,60.0,10.59529972076416,-0.0,-7.128908663389667e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.596654854249208e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001010577107081,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,7.464105146937072e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001010576379485,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004793724510818,285.1401672363281,294.1499938964844,293.4927673339844,291.8448791503906,294.5984802246094,293.5627746582031,285.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500134818234528e-09,0.0010225349105894,-0.0213196910917758,0.0,0.0,0.0,-0.0090266969054937,60.0,10.59529972076416,-0.0,-7.128908663389667e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.59817843977362e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001010737541946,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.465289672836661e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001010736741591,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004794485575985,285.1438903808594,294.1499938964844,293.4700012207031,291.849609375,294.5782165527344,293.5380859375,285.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519072558499374e-09,0.0010226968443021,-0.0213692840188741,0.0,0.0,0.0,-0.0090360855683684,60.0,10.587924003601074,-0.0,-7.131166768203911e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.59817843977362e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001010737541946,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.465289672836661e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001010736741591,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004794485575985,285.1438903808594,294.1499938964844,293.4700012207031,291.849609375,294.5782165527344,293.5380859375,285.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519072558499374e-09,0.0010226968443021,-0.0213692840188741,0.0,0.0,0.0,-0.0090360855683684,60.0,10.587924003601074,-0.0,-7.131166768203911e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.599475015420468e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001010873966151,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.466297392966226e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001010873238556,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004795133136212,285.1477355957031,294.1499938964844,293.44781494140625,291.8553771972656,294.55792236328125,293.5140380859375,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228430619463,8.535176121426957e-09,0.0010228345636278,-0.0214114543050527,0.0,0.0,0.0,-0.009044068865478,60.0,10.582639694213867,-0.0,-7.133088075761408e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.599475015420468e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001010873966151,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.466297392966226e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001010873238556,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004795133136212,285.1477355957031,294.1499938964844,293.44781494140625,291.8553771972656,294.55792236328125,293.5140380859375,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228430619463,8.535176121426957e-09,0.0010228345636278,-0.0214114543050527,0.0,0.0,0.0,-0.009044068865478,60.0,10.582639694213867,-0.0,-7.133088075761408e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.600000339560212e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0001010929336189,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.466706301784143e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0001010928608593,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004795395652763,285.149658203125,294.1499938964844,293.4369201660156,291.858642578125,294.5477600097656,293.5023193359375,285.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228988248854,8.541704232811753e-09,0.0010228903265669,-0.0214285477995872,0.0,0.0,0.0,-0.0090473042801022,60.0,10.580928802490234,-0.0,-7.133866120057064e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.600478369975464e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0001010979613056,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.467077375622466e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.000101097888546,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004795634304173,285.151611328125,294.1499938964844,293.4261779785156,291.8620910644531,294.53759765625,293.4907531738281,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229493491351,8.547632823763252e-09,0.0010229408508166,-0.021444072946906,0.0,0.0,0.0,-0.0090502426028251,60.0,10.579598426818848,-0.0,-7.134573820621881e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.601310011930764e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001011067142826,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.467723480658606e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.000101106641523,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004796049906872,285.15557861328125,294.1499938964844,293.4051513671875,291.86962890625,294.51727294921875,293.4678955078125,285.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230378247797,8.557950792464908e-09,0.0010230292100459,-0.0214710924774408,0.0,0.0,0.0,-0.0090553583577275,60.0,10.577664375305176,-0.0,-7.135804480640219e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.601310011930764e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001011067142826,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.467723480658606e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.000101106641523,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004796049906872,285.15557861328125,294.1499938964844,293.4051513671875,291.86962890625,294.51727294921875,293.4678955078125,285.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230378247797,8.557950792464908e-09,0.0010230292100459,-0.0214710924774408,0.0,0.0,0.0,-0.0090553583577275,60.0,10.577664375305176,-0.0,-7.135804480640219e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.601820056559518e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0001011120839393,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.468120020348579e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001011120111797,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004796304565388,285.1595764160156,294.1499938964844,293.3846740722656,291.8778686523437,294.4969177246094,293.4456481933594,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023091841489,8.564261300136877e-09,0.0010230832267552,-0.0214876197278499,0.0,0.0,0.0,-0.0090584876015782,60.0,10.577203750610352,-0.0,-7.136557655940123e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.601820056559518e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0001011120839393,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.468120020348579e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001011120111797,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004796304565388,285.1595764160156,294.1499938964844,293.3846740722656,291.8778686523437,294.4969177246094,293.4456481933594,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023091841489,8.564261300136877e-09,0.0010230832267552,-0.0214876197278499,0.0,0.0,0.0,-0.0090584876015782,60.0,10.577203750610352,-0.0,-7.136557655940123e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
