time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.602002683095634e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001011140047921,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.468261901522055e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0001011139320326,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004796395951416,285.1636657714844,294.1499938964844,293.36474609375,291.88671875,294.4765930175781,293.4240417480469,285.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231109336018,8.566497733397682e-09,0.0010231024352833,-0.0214934758841991,0.0,0.0,0.0,-0.0090595968067646,60.0,10.577966690063477,-0.0,-7.136824109466033e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.602002683095634e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001011140047921,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.468261901522055e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0001011139320326,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004796395951416,285.1636657714844,294.1499938964844,293.36474609375,291.88671875,294.4765930175781,293.4240417480469,285.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231109336018,8.566497733397682e-09,0.0010231024352833,-0.0214934758841991,0.0,0.0,0.0,-0.0090595968067646,60.0,10.577966690063477,-0.0,-7.136824109466033e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.60181132541038e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001011119820759,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.468112016795203e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001011119165923,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0004796300490852,285.1678161621094,294.1499938964844,293.345458984375,291.8960266113281,294.456298828125,293.4030456542969,285.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564066789062963e-09,0.0010230815969407,-0.0214871112257242,0.0,0.0,0.0,-0.009058391675353,60.0,10.579687118530272,-0.0,-7.136534208029843e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.60181132541038e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001011119820759,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.468112016795203e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001011119165923,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0004796300490852,285.1678161621094,294.1499938964844,293.345458984375,291.8960266113281,294.456298828125,293.4030456542969,285.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564066789062963e-09,0.0010230815969407,-0.0214871112257242,0.0,0.0,0.0,-0.009058391675353,60.0,10.579687118530272,-0.0,-7.136534208029843e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.601510100765154e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001011088097584,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.467877730960026e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001011087369988,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.000479614973301,285.169921875,294.1499938964844,293.33599853515625,291.9008483886719,294.4461364746094,293.3928527832031,285.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230578482151,8.560291142600818e-09,0.0010230492334812,-0.0214772224426269,0.0,0.0,0.0,-0.0090565187856554,60.0,10.580899238586426,-0.0,-7.136083723935371e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.601128112990408e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0001011047934298,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.467580871889368e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001011047206702,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004795959393959,285.1720275878906,294.1499938964844,293.32672119140625,291.90576171875,294.4360046386719,293.3828125,285.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230167536064,8.555516295416511e-09,0.0010230081388726,-0.0214647203683853,0.0,0.0,0.0,-0.0090541504323482,60.0,10.58223819732666,-0.0,-7.135513868661293e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.600157500244676e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001010945634334,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.466824899893254e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0001010944979498,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004795474524144,285.1763000488281,294.1499938964844,293.30859375,291.9157409667969,294.415771484375,293.363037109375,285.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229132603853,8.543380225489727e-09,0.0010229046456515,-0.0214329361915588,0.0,0.0,0.0,-0.0090481359511613,60.0,10.58511447906494,-0.0,-7.134066493108548e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.600157500244676e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001010945634334,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.466824899893254e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0001010944979498,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004795474524144,285.1763000488281,294.1499938964844,293.30859375,291.9157409667969,294.415771484375,293.363037109375,285.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229132603853,8.543380225489727e-09,0.0010229046456515,-0.0214329361915588,0.0,0.0,0.0,-0.0090481359511613,60.0,10.58511447906494,-0.0,-7.134066493108548e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.59865574259311e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0001010787382256,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,7.465656381100416e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.000101078672742,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0004794723936356,285.1806335449219,294.1499938964844,293.29107666015625,291.9259338378906,294.3955993652344,293.3438720703125,285.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227528400719,8.524621009087241e-09,0.0010227443417534,-0.0213838126510381,0.0,0.0,0.0,-0.0090388366952538,60.0,10.588214874267578,-0.0,-7.13182899403364e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.59865574259311e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0001010787382256,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,7.465656381100416e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.000101078672742,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0004794723936356,285.1806335449219,294.1499938964844,293.29107666015625,291.9259338378906,294.3955993652344,293.3438720703125,285.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227528400719,8.524621009087241e-09,0.0010227443417534,-0.0213838126510381,0.0,0.0,0.0,-0.0090388366952538,60.0,10.588214874267578,-0.0,-7.13182899403364e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.59669632720761e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001010581108857,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.464132067980245e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001010580454021,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004793745756614,285.1850280761719,294.1499938964844,293.274169921875,291.9361572265625,294.37548828125,293.32537841796875,285.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225438745692,8.500174786263415e-09,0.0010225353762507,-0.0213197953999042,0.0,0.0,0.0,-0.0090267173945903,60.0,10.591362953186035,-0.0,-7.128913637188816e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.59669632720761e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001010581108857,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.464132067980245e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001010580454021,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004793745756614,285.1850280761719,294.1499938964844,293.274169921875,291.9361572265625,294.37548828125,293.32537841796875,285.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225438745692,8.500174786263415e-09,0.0010225353762507,-0.0213197953999042,0.0,0.0,0.0,-0.0090267173945903,60.0,10.591362953186035,-0.0,-7.128913637188816e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.594293078407644e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001010327978292,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.462262874469161e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0001010327323456,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004792545223608,285.1894836425781,294.1499938964844,293.2578430175781,291.94635009765625,294.3554382324219,293.3074951171875,285.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222874116152,8.470191659171178e-09,0.0010222789132967,-0.0212412793189287,0.0,0.0,0.0,-0.0090118534862995,60.0,10.594350814819336,-0.0,-7.125338896685207e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.594293078407644e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001010327978292,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.462262874469161e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0001010327323456,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004792545223608,285.1894836425781,294.1499938964844,293.2578430175781,291.94635009765625,294.3554382324219,293.3074951171875,285.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222874116152,8.470191659171178e-09,0.0010222789132967,-0.0212412793189287,0.0,0.0,0.0,-0.0090118534862995,60.0,10.594350814819336,-0.0,-7.125338896685207e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.592881542630494e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001010179330478,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.46116420486942e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001010178675642,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0004791840037796,285.19171142578125,294.1499938964844,293.2499389648437,291.9513854980469,294.345458984375,293.29888916015625,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221367701888,8.452582633822203e-09,0.0010221282718703,-0.021195163950324,0.0,0.0,0.0,-0.009003123268485,60.0,10.595667839050291,-0.0,-7.123239242901036e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.5913972472772e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0001010022970149,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.460009510396048e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0001010022315313,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0004791098472196,285.1940002441406,294.1499938964844,293.2421569824219,291.9563903808594,294.3354797363281,293.2904052734375,285.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219780961051,8.434064113771456e-09,0.0010219697142019,-0.0211466718465089,0.0,0.0,0.0,-0.0089939422905445,60.0,10.596896171569824,-0.0,-7.121032297163765e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.58824748522602e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001009691259241,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.457558967871591e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001009690604405,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0004789525119122,285.19854736328125,294.1499938964844,293.2270812988281,291.9661865234375,294.31561279296875,293.2737731933594,285.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216424707323,8.394779982268119e-09,0.0010216340888291,-0.0210437960922718,0.0,0.0,0.0,-0.0089744692668318,60.0,10.599102020263672,-0.0,-7.116351241620579e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.58824748522602e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001009691259241,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.457558967871591e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001009690604405,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0004789525119122,285.19854736328125,294.1499938964844,293.2270812988281,291.9661865234375,294.31561279296875,293.2737731933594,285.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216424707323,8.394779982268119e-09,0.0010216340888291,-0.0210437960922718,0.0,0.0,0.0,-0.0089744692668318,60.0,10.599102020263672,-0.0,-7.116351241620579e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.58467644522898e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001009315237752,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.454781734850258e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001009314582915,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004787741636391,285.2031555175781,294.1499938964844,293.212646484375,291.9756164550781,294.2958679199219,293.2577819824219,285.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212617926299,8.350255598088552e-09,0.0010212534107267,-0.020927196368575,0.0,0.0,0.0,-0.0089523969218134,60.0,10.600508689880373,-0.0,-7.111047750640864e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.58467644522898e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001009315237752,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.454781734850258e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001009314582915,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004787741636391,285.2031555175781,294.1499938964844,293.212646484375,291.9756164550781,294.2958679199219,293.2577819824219,285.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212617926299,8.350255598088552e-09,0.0010212534107267,-0.020927196368575,0.0,0.0,0.0,-0.0089523969218134,60.0,10.600508689880373,-0.0,-7.111047750640864e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.580793266650288e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001008906256174,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,7.451760757248849e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001008905601338,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0004785801866091,285.20782470703125,294.1499938964844,293.1988220214844,291.9845886230469,294.2762145996094,293.242431640625,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208477033302,8.301832110646501e-09,0.0010208394378423,-0.0208003856241703,0.0,0.0,0.0,-0.0089283911511302,60.0,10.601041793823242,-0.0,-7.105281696340171e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.580793266650288e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001008906256174,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,7.451760757248849e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001008905601338,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0004785801866091,285.20782470703125,294.1499938964844,293.1988220214844,291.9845886230469,294.2762145996094,293.242431640625,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208477033302,8.301832110646501e-09,0.0010208394378423,-0.0208003856241703,0.0,0.0,0.0,-0.0089283911511302,60.0,10.601041793823242,-0.0,-7.105281696340171e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.57664306042716e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001008469116641,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.448532414855435e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001008468534564,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.000478372850921,285.2125244140625,294.1499938964844,293.1856689453125,291.9930114746094,294.2566833496094,293.2277526855469,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204050922766,8.250083283201093e-09,0.0010203969432041,-0.0206648651510477,0.0,0.0,0.0,-0.0089027369394898,60.0,10.600549697875977,-0.0,-7.099122711906602e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.57664306042716e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001008469116641,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.448532414855435e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001008468534564,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.000478372850921,285.2125244140625,294.1499938964844,293.1856689453125,291.9930114746094,294.2566833496094,293.2277526855469,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204050922766,8.250083283201093e-09,0.0010203969432041,-0.0206648651510477,0.0,0.0,0.0,-0.0089027369394898,60.0,10.600549697875977,-0.0,-7.099122711906602e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.57445809035562e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001008239050861,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.446832751156762e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001008238396025,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0004782637115567,285.21490478515625,294.1499938964844,293.1793212890625,291.9969787597656,294.2470092773437,293.220703125,285.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201721452176,8.222840186533631e-09,0.0010201638797298,-0.0205935202538967,0.0,0.0,0.0,-0.0088892308995127,60.0,10.599714279174805,-0.0,-7.095881215946066e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.572238195687532e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,0.0001008005274343,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.445106166414917e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001008004692266,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0004781528550665,285.2173156738281,294.1499938964844,293.1731262207031,292.0007629394531,294.2373352050781,293.2138366699219,285.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019935356453,8.195166323332614e-09,0.0010199270909652,-0.0205210484564304,0.0,0.0,0.0,-0.0088755115866661,60.0,10.598610877990724,-0.0,-7.092589981994024e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.567719098413364e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0001007529353955,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.441590423695743e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001007528771879,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004779270966537,285.2221069335937,294.1499938964844,293.1612243652344,292.0077819824219,294.2181091308594,293.20037841796875,285.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194536298513,8.138823837100517e-09,0.0010194454807788,-0.0203734971582889,0.0,0.0,0.0,-0.0088475812226533,60.0,10.595789909362791,-0.0,-7.085889563995806e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.567719098413364e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0001007529353955,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.441590423695743e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001007528771879,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004779270966537,285.2221069335937,294.1499938964844,293.1612243652344,292.0077819824219,294.2181091308594,293.20037841796875,285.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194536298513,8.138823837100517e-09,0.0010194454807788,-0.0203734971582889,0.0,0.0,0.0,-0.0088475812226533,60.0,10.595789909362791,-0.0,-7.085889563995806e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.563041385263205e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001007036698865,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.437952444888651e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001007036116789,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0004776934511028,285.2269897460937,294.1499938964844,293.1499938964844,292.0138854980469,294.1990051269531,293.18756103515625,285.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080506930241427e-09,0.0010189468739554,-0.0202207714319229,0.0,0.0,0.0,-0.0088186711072921,60.0,10.591347694396973,-0.0,-7.078958930151202e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.563041385263205e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001007036698865,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.437952444888651e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001007036116789,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0004776934511028,285.2269897460937,294.1499938964844,293.1499938964844,292.0138854980469,294.1990051269531,293.18756103515625,285.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080506930241427e-09,0.0010189468739554,-0.0202207714319229,0.0,0.0,0.0,-0.0088186711072921,60.0,10.591347694396973,-0.0,-7.078958930151202e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.55894574872218e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0001006605380098,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.4347663030494e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001006604798021,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0004774888511747,285.2318725585937,294.1499938964844,293.1401672363281,292.01910400390625,294.1801147460937,293.17559814453125,286.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185182327404,8.029439335643929e-09,0.0010185102000832,-0.0200870316475629,0.0,0.0,0.0,-0.0087933540344238,60.0,10.58570957183838,-0.0,-7.072891605730548e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.55894574872218e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0001006605380098,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.4347663030494e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001006604798021,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0004774888511747,285.2318725585937,294.1499938964844,293.1401672363281,292.01910400390625,294.1801147460937,293.17559814453125,286.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185182327404,8.029439335643929e-09,0.0010185102000832,-0.0200870316475629,0.0,0.0,0.0,-0.0087933540344238,60.0,10.58570957183838,-0.0,-7.072891605730548e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.55589275690727e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.000100628392829,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.432391430484131e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001006283346214,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004773363762069,285.2368469238281,294.1499938964844,293.1323547363281,292.0234680175781,294.1614074707031,293.1647644042969,286.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181927355006,7.991372008575581e-09,0.0010181847028434,-0.0199873354285955,0.0,0.0,0.0,-0.0087744826450943,60.0,10.579340934753418,-0.0,-7.068371132845641e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.55589275690727e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.000100628392829,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.432391430484131e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001006283346214,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004773363762069,285.2368469238281,294.1499938964844,293.1323547363281,292.0234680175781,294.1614074707031,293.1647644042969,286.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181927355006,7.991372008575581e-09,0.0010181847028434,-0.0199873354285955,0.0,0.0,0.0,-0.0087744826450943,60.0,10.579340934753418,-0.0,-7.068371132845641e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.554874122841284e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0001006176680675,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,7.431599078699946e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001006176098599,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004772855027113,285.2393493652344,294.1499938964844,293.1291809082031,292.0253601074219,294.15216064453125,293.15997314453125,286.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180842364206,7.978665728103351e-09,0.0010180763201788,-0.0199540592730045,0.0,0.0,0.0,-0.0087681850418448,60.0,10.575889587402344,-0.0,-7.066862650617622e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.554012649459764e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0001006085876724,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,7.43092896300368e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001006085294648,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.000477242458146,285.2418518066406,294.1499938964844,293.1264343261719,292.0270690917969,294.1429748535156,293.1554870605469,286.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017992850393,7.967911663797622e-09,0.0010179848177358,-0.0199258923530578,0.0,0.0,0.0,-0.0087628560140728,60.0,10.572360038757324,-0.0,-7.065585805321464e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.552729898132384e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001005950762191,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.429930701619014e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001005950180115,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,0.0004771783715113,285.24688720703125,294.1499938964844,293.12225341796875,292.0299072265625,294.124755859375,293.14715576171875,286.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017855014652,7.951891589641491e-09,0.0010178470984101,-0.0198839399963617,0.0,0.0,0.0,-0.0087549099698662,60.0,10.565104484558104,-0.0,-7.063684392960567e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.552729898132384e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001005950762191,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.429930701619014e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001005950180115,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,0.0004771783715113,285.24688720703125,294.1499938964844,293.12225341796875,292.0299072265625,294.124755859375,293.14715576171875,286.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017855014652,7.951891589641491e-09,0.0010178470984101,-0.0198839399963617,0.0,0.0,0.0,-0.0087549099698662,60.0,10.565104484558104,-0.0,-7.063684392960567e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.552500705467536e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001005926606012,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.429751713061705e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0001005926023935,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.000477166933706,285.2519836425781,294.1499938964844,293.11968994140625,292.0321044921875,294.1068420410156,293.140380859375,286.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949002345242207e-09,0.0010178223019465,-0.0198763720691204,0.0,0.0,0.0,-0.0087534775957465,60.0,10.557334899902344,-0.0,-7.063341200819195e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
