time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.552500705467536e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001005926606012,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.429751713061705e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0001005926023935,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.000477166933706,285.2519836425781,294.1499938964844,293.11968994140625,292.0321044921875,294.1068420410156,293.140380859375,286.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949002345242207e-09,0.0010178223019465,-0.0198763720691204,0.0,0.0,0.0,-0.0087534775957465,60.0,10.557334899902344,-0.0,-7.063341200819195e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.552990377414972e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0001005978119792,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.430132245644927e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001005977537715,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0004771913809236,285.25714111328125,294.1499938964844,293.1185913085937,292.0336608886719,294.0892028808594,293.1350402832031,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178821394219,7.955070380205598e-09,0.0010178742231801,-0.0198922641575336,0.0,0.0,0.0,-0.0087564857676625,60.0,10.54919147491455,-0.0,-7.064061691153256e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.552990377414972e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0001005978119792,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.430132245644927e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001005977537715,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0004771913809236,285.25714111328125,294.1499938964844,293.1185913085937,292.0336608886719,294.0892028808594,293.1350402832031,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178821394219,7.955070380205598e-09,0.0010178742231801,-0.0198922641575336,0.0,0.0,0.0,-0.0087564857676625,60.0,10.54919147491455,-0.0,-7.064061691153256e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.55414434429258e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001006099628284,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.431029371218756e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.0001006099046207,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0004772490356117,285.2623291015625,294.1499938964844,293.1187744140625,292.03466796875,294.0718994140625,293.1310729980469,286.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180048411712,7.969415349862174e-09,0.0010179968085139,-0.0199298318475484,0.0,0.0,0.0,-0.0087635973468422,60.0,10.54066562652588,-0.0,-7.065764151548137e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.55414434429258e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001006099628284,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.431029371218756e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.0001006099046207,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0004772490356117,285.2623291015625,294.1499938964844,293.1187744140625,292.03466796875,294.0718994140625,293.1310729980469,286.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180048411712,7.969415349862174e-09,0.0010179968085139,-0.0199298318475484,0.0,0.0,0.0,-0.0087635973468422,60.0,10.54066562652588,-0.0,-7.065764151548137e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.555007272865625e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001006190504995,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,7.431700942106545e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0001006189995678,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0004772921674884,285.26495361328125,294.1499938964844,293.11932373046875,292.03497314453125,294.0634155273437,293.1297607421875,286.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180968092754,7.980155203313188e-09,0.0010180887766182,-0.0199579577893018,0.0,0.0,0.0,-0.0087689217180013,60.0,10.536212921142578,-0.0,-7.067039575758828e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.555962606100366e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0001006291058729,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,7.432443089783192e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0001006290549412,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0004773398686666,285.267578125,294.1499938964844,293.1201477050781,292.0351257324219,294.0550231933594,293.12872314453125,286.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018198672682,7.992037254211937e-09,0.0010181907564401,-0.0199890788644552,0.0,0.0,0.0,-0.0087748141959309,60.0,10.53169059753418,-0.0,-7.06845000308931e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.558099554851653e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001006516104098,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.434104918502271e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001006515522021,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004774466215167,285.2728271484375,294.1499938964844,293.1224975585937,292.0351257324219,294.03839111328125,293.12725830078125,286.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184256825596,8.018631980633018e-09,0.0010184176499024,-0.0200587287545204,0.0,0.0,0.0,-0.008787996135652,60.0,10.522475242614746,-0.0,-7.071608365549764e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.558099554851653e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001006516104098,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.434104918502271e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001006515522021,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004774466215167,285.2728271484375,294.1499938964844,293.1224975585937,292.0351257324219,294.03839111328125,293.12725830078125,286.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184256825596,8.018631980633018e-09,0.0010184176499024,-0.0200587287545204,0.0,0.0,0.0,-0.008787996135652,60.0,10.522475242614746,-0.0,-7.071608365549764e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,9.560731996316464e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001006793245323,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.436152372974902e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001006792736006,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004775781126227,285.2781677246094,294.1499938964844,293.1257629394531,292.0346984863281,294.0221252441406,293.12701416015625,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187058942392,8.051398658892595e-09,0.0010186977451667,-0.0201445408165454,0.0,0.0,0.0,-0.0088042393326759,60.0,10.512803077697754,-0.0,-7.075500008113522e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,9.560731996316464e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001006793245323,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.436152372974902e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001006792736006,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004775781126227,285.2781677246094,294.1499938964844,293.1257629394531,292.0346984863281,294.0221252441406,293.12701416015625,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187058942392,8.051398658892595e-09,0.0010186977451667,-0.0201445408165454,0.0,0.0,0.0,-0.0088042393326759,60.0,10.512803077697754,-0.0,-7.075500008113522e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,9.563683124724776e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001007104001473,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.438447210006416e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001007103492156,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.0004777255526278,285.2835388183594,294.1499938964844,293.1297302246094,292.0339050292969,294.0061950683594,293.1278381347656,286.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190200991928,8.088139935580331e-09,0.0010190119501203,-0.0202407613396644,0.0,0.0,0.0,-0.0088224532082676,60.0,10.50275421142578,-0.0,-7.079865582682032e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,9.563683124724776e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001007104001473,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.438447210006416e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001007103492156,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.0004777255526278,285.2835388183594,294.1499938964844,293.1297302246094,292.0339050292969,294.0061950683594,293.1278381347656,286.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190200991928,8.088139935580331e-09,0.0010190119501203,-0.0202407613396644,0.0,0.0,0.0,-0.0088224532082676,60.0,10.50275421142578,-0.0,-7.079865582682032e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.565338405082002e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001007278260658,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,7.439734326908365e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001007277751341,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0004778082075063,285.2863464355469,294.1499938964844,293.1320495605469,292.0333557128906,293.99810791015625,293.1287536621094,286.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191963519901,8.108742122203694e-09,0.0010191882029175,-0.0202947165817022,0.0,0.0,0.0,-0.008832667954266,60.0,10.497331619262695,-0.0,-7.082314112949464e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.566868538968264e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001007439423119,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,7.440924673574045e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001007438913802,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004778846632689,285.2889404296875,294.1499938964844,293.13427734375,292.03277587890625,293.9906616210937,293.1296081542969,286.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101935910061,8.127792661127842e-09,0.0010193509515374,-0.0203446056693792,0.0,0.0,0.0,-0.00884211063385,60.0,10.492324829101562,-0.0,-7.084578612648329e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,9.56853327807039e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001007614700938,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,7.442219066433609e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0001007614191621,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0004779678420163,285.2916564941406,294.1499938964844,293.1367492675781,292.0321044921875,293.9830627441406,293.1308898925781,286.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195365175604,8.148521857265223e-09,0.0010195283684879,-0.0203988924622535,0.0,0.0,0.0,-0.0088523877784609,60.0,10.486920356750488,-0.0,-7.087042774855945e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.570212569087744e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001007791579468,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,7.443525100825354e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001007791070151,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004780517192557,285.2944030761719,294.1499938964844,293.1392822265625,292.0313720703125,293.9755554199219,293.1323547363281,286.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197153314948,8.169431353621803e-09,0.0010197071824222,-0.0204536523669958,0.0,0.0,0.0,-0.0088627533987164,60.0,10.48144245147705,-0.0,-7.08952896388837e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.573592978995292e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001008147446555,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,7.446153904311359e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0001008146937238,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0004782205505762,285.29986572265625,294.1499938964844,293.1445617675781,292.0297546386719,293.9607238769531,293.1356201171875,286.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211511470790356e-09,0.0010200669057667,-0.0205638520419597,0.0,0.0,0.0,-0.0088836140930652,60.0,10.47031593322754,-0.0,-7.094534026919065e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.573592978995292e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001008147446555,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,7.446153904311359e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0001008146937238,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0004782205505762,285.29986572265625,294.1499938964844,293.1445617675781,292.0297546386719,293.9607238769531,293.1356201171875,286.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211511470790356e-09,0.0010200669057667,-0.0205638520419597,0.0,0.0,0.0,-0.0088836140930652,60.0,10.47031593322754,-0.0,-7.094534026919065e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.576953743817283e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001008501349133,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,7.448767428286374e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0001008500839816,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0004783884505741,285.305419921875,294.1499938964844,293.1499938964844,292.0279541015625,293.9462585449219,293.1394348144531,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204329155385,8.253355332499268e-09,0.0010204246500506,-0.0206734351813793,0.0,0.0,0.0,-0.0089043574407696,60.0,10.458749771118164,-0.0,-7.099512089325799e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.576953743817283e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001008501349133,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,7.448767428286374e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0001008500839816,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0004783884505741,285.305419921875,294.1499938964844,293.1499938964844,292.0279541015625,293.9462585449219,293.1394348144531,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204329155385,8.253355332499268e-09,0.0010204246500506,-0.0206734351813793,0.0,0.0,0.0,-0.0089043574407696,60.0,10.458749771118164,-0.0,-7.099512089325799e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.580197365721688e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001008842955343,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,7.451290002791211e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001008842446026,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004785505007021,285.3109741210937,294.1499938964844,293.1554260253906,292.0260009765625,293.9321594238281,293.1436462402344,286.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.293744357956712e-09,0.0010207700543105,-0.0207792054861783,0.0,0.0,0.0,-0.0089243799448013,60.0,10.44679832458496,-0.0,-7.104318910933216e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.580197365721688e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001008842955343,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,7.451290002791211e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001008842446026,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004785505007021,285.3109741210937,294.1499938964844,293.1554260253906,292.0260009765625,293.9321594238281,293.1436462402344,286.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.293744357956712e-09,0.0010207700543105,-0.0207792054861783,0.0,0.0,0.0,-0.0089243799448013,60.0,10.44679832458496,-0.0,-7.104318910933216e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.583234350429848e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.000100916266092,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.453651778632775e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0001009162224363,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,0.0004787021898664,285.31658935546875,294.1499938964844,293.16070556640625,292.02398681640625,293.9183959960937,293.1481628417969,286.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211016051471,8.331549672391247e-09,0.0010210932232439,-0.0208782106637954,0.0,0.0,0.0,-0.0089431218802928,60.0,10.43447208404541,-0.0,-7.108820199164256e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.583234350429848e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.000100916266092,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.453651778632775e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0001009162224363,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,0.0004787021898664,285.31658935546875,294.1499938964844,293.16070556640625,292.02398681640625,293.9183959960937,293.1481628417969,286.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211016051471,8.331549672391247e-09,0.0010210932232439,-0.0208782106637954,0.0,0.0,0.0,-0.0089431218802928,60.0,10.43447208404541,-0.0,-7.108820199164256e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.584674990037456e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001009314364637,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.454772276105359e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.000100931385532,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0004787741345353,285.31939697265625,294.1499938964844,293.16326904296875,292.02294921875,293.9115600585937,293.1504211425781,286.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212550405412,8.349482882863413e-09,0.0010212466586381,-0.020925173535943,0.0,0.0,0.0,-0.0089520122855901,60.0,10.42820167541504,-0.0,-7.110956090627951e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.586007217876612e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.00010094546451,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,7.455808372469619e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001009454135783,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0004788406949955,285.3222351074219,294.1499938964844,293.16571044921875,292.0219421386719,293.9048156738281,293.1527404785156,286.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213968344032,8.366067838494473e-09,0.0010213884525001,-0.0209686048328876,0.0,0.0,0.0,-0.0089602340012788,60.0,10.421799659729004,-0.0,-7.112931399433364e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.588346438249572e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0001009700936265,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.457627361873165e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0001009700499707,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0004789575468748,285.327880859375,294.1499938964844,293.1702575683594,292.0199279785156,293.8915710449219,293.1573486328125,286.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216458467766,8.395183215270663e-09,0.0010216374648734,-0.0210448503494262,0.0,0.0,0.0,-0.0089746676385402,60.0,10.408716201782228,-0.0,-7.116399558526609e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.588346438249572e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0001009700936265,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.457627361873165e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0001009700499707,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0004789575468748,285.327880859375,294.1499938964844,293.1702575683594,292.0199279785156,293.8915710449219,293.1573486328125,286.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216458467766,8.395183215270663e-09,0.0010216374648734,-0.0210448503494262,0.0,0.0,0.0,-0.0089746676385402,60.0,10.408716201782228,-0.0,-7.116399558526609e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.590225818101315e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001009898842312,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,7.459088374162093e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001009898405754,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0004790514358319,285.3336181640625,294.1499938964844,293.1742553710937,292.0179748535156,293.878662109375,293.1618347167969,286.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218459647148,8.418572505775046e-09,0.0010218374663963,-0.0211061015725135,0.0,0.0,0.0,-0.0089862635359168,60.0,10.395294189453123,-0.0,-7.11918630713626e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.590225818101315e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001009898842312,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,7.459088374162093e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001009898405754,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0004790514358319,285.3336181640625,294.1499938964844,293.1742553710937,292.0179748535156,293.878662109375,293.1618347167969,286.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218459647148,8.418572505775046e-09,0.0010218374663963,-0.0211061015725135,0.0,0.0,0.0,-0.0089862635359168,60.0,10.395294189453123,-0.0,-7.11918630713626e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.591536945663393e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001010036939987,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,7.460108463419601e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.000101003643067,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0004791169194504,285.33935546875,294.1499938964844,293.177490234375,292.0161437988281,293.86602783203125,293.1659851074219,286.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.434882126096e-09,0.0010219769319519,-0.0211488138884305,0.0,0.0,0.0,-0.0089943492785096,60.0,10.381510734558104,-0.0,-7.121129641518564e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.591536945663393e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001010036939987,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,7.460108463419601e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.000101003643067,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0004791169194504,285.33935546875,294.1499938964844,293.177490234375,292.0161437988281,293.86602783203125,293.1659851074219,286.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.434882126096e-09,0.0010219769319519,-0.0211488138884305,0.0,0.0,0.0,-0.0089943492785096,60.0,10.381510734558104,-0.0,-7.121129641518564e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.591969137545676e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001010082414723,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,7.460444612661377e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001010081978165,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0004791385144926,285.34283447265625,294.1499938964844,293.17901611328125,292.01513671875,293.858642578125,293.168212890625,286.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220311814919,8.440251164643087e-09,0.0010220227995887,-0.0211628731340169,0.0,0.0,0.0,-0.0089970100671052,60.0,10.373046875,-0.0,-7.121769840523484e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.592189599061383e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001010105552268,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,7.46061559766531e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.000101010511571,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0004791495157405,285.3451232910156,294.1499938964844,293.17987060546875,292.0144958496094,293.8537292480469,293.169677734375,286.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220546973869,8.442983201462084e-09,0.0010220461990684,-0.0211700275540351,0.0,0.0,0.0,-0.0089983651414513,60.0,10.367372512817385,-0.0,-7.122095269096462e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.592150308890268e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0001010101477731,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.46058503864333e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0001010101041174,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004791475948877,285.3480529785156,294.1499938964844,293.1806945800781,292.0137634277344,293.8476867675781,293.17120361328125,286.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220502736046,8.442485821547052e-09,0.0010220418917015,-0.0211687237024307,0.0,0.0,0.0,-0.0089981174096465,60.0,10.360135078430176,-0.0,-7.122036294049394e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,9.591950220055878e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001010080377454,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,7.460429333150387e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0001010079940897,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.00047913758317,285.3509521484375,294.1499938964844,293.18121337890625,292.0130920410156,293.8417053222656,293.17254638671875,286.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220283875241,8.4399767175114e-09,0.001022020005621,-0.0211621541529893,0.0,0.0,0.0,-0.0089968722313642,60.0,10.352829933166504,-0.0,-7.121737155557639e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,9.591143316356464e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001009995394269,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,7.459800690412521e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0001009994884952,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0004790972743649,285.3568115234375,294.1499938964844,293.1814270019531,292.011962890625,293.82989501953125,293.17486572265625,286.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219427058473,8.429893227912544e-09,0.0010219343239441,-0.0211357492953538,0.0,0.0,0.0,-0.0089918756857514,60.0,10.338071823120115,-0.0,-7.12053562779147e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,9.591143316356464e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001009995394269,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,7.459800690412521e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0001009994884952,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0004790972743649,285.3568115234375,294.1499938964844,293.1814270019531,292.011962890625,293.82989501953125,293.17486572265625,286.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219427058473,8.429893227912544e-09,0.0010219343239441,-0.0211357492953538,0.0,0.0,0.0,-0.0089918756857514,60.0,10.338071823120115,-0.0,-7.12053562779147e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
