time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.589213004801422e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001009792031254,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.458299660356715e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001009791594697,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0004790008533746,285.3627014160156,294.1499938964844,293.1802978515625,292.0111694335937,293.8182678222656,293.1761474609375,286.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217368835583,8.405816487311313e-09,0.0010217285016551,-0.0210726968944072,0.0,0.0,0.0,-0.0089799398556351,60.0,10.322903633117676,-0.0,-7.11766645622447e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.589213004801422e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001009792031254,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.458299660356715e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001009791594697,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0004790008533746,285.3627014160156,294.1499938964844,293.1802978515625,292.0111694335937,293.8182678222656,293.1761474609375,286.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217368835583,8.405816487311313e-09,0.0010217285016551,-0.0210726968944072,0.0,0.0,0.0,-0.0089799398556351,60.0,10.322903633117676,-0.0,-7.11766645622447e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.586301894159988e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.000100948549516,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.45603465475142e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001009485058602,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0004788554215338,285.3686218261719,294.1499938964844,293.177734375,292.0107421875,293.8067932128906,293.1763610839844,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021426403895,8.369519299833428e-09,0.0010214180219918,-0.0209776423871517,0.0,0.0,0.0,-0.008961945772171,60.0,10.3074369430542,-0.0,-7.113342093134635e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.586301894159988e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.000100948549516,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.45603465475142e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001009485058602,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0004788554215338,285.3686218261719,294.1499938964844,293.177734375,292.0107421875,293.8067932128906,293.1763610839844,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021426403895,8.369519299833428e-09,0.0010214180219918,-0.0209776423871517,0.0,0.0,0.0,-0.008961945772171,60.0,10.3074369430542,-0.0,-7.113342093134635e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.582304483046757e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001009064508252,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,7.45292563806288e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001009064144454,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004786557692568,285.37457275390625,294.1499938964844,293.1735534667969,292.0107727050781,293.79547119140625,293.1754150390625,286.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319691602309831e-09,0.0010209919419139,-0.0208471547812223,0.0,0.0,0.0,-0.0089372433722019,60.0,10.291674613952637,-0.0,-7.107408350748301e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.582304483046757e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001009064508252,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,7.45292563806288e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001009064144454,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004786557692568,285.37457275390625,294.1499938964844,293.1735534667969,292.0107727050781,293.79547119140625,293.1754150390625,286.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319691602309831e-09,0.0010209919419139,-0.0208471547812223,0.0,0.0,0.0,-0.0089372433722019,60.0,10.291674613952637,-0.0,-7.107408350748301e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,9.580012556398287e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001008823237498,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,7.451143028447405e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.000100882280094,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0004785413038916,285.3775634765625,294.1499938964844,293.1708374023437,292.0109558105469,293.7898254394531,293.1747436523437,286.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207563173025,8.291126896153855e-09,0.0010207480518147,-0.0207723509520292,0.0,0.0,0.0,-0.0089230844751,60.0,10.28371238708496,-0.0,-7.104007693214953e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.577273158356547e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001008534745778,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,7.449012628057972e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001008534309221,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0004784044576808,285.38055419921875,294.1499938964844,293.16766357421875,292.0112609863281,293.7842102050781,293.1736755371094,286.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.256983541343743e-09,0.0010204559657722,-0.0206829365342855,0.0,0.0,0.0,-0.0089061576873064,60.0,10.27563190460205,-0.0,-7.099944099309141e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.57081647356972e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.000100785473478,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.443990034516901e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001007854370982,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0004780819290317,285.38653564453125,294.1499938964844,293.15985107421875,292.0122985839844,293.77301025390625,293.1703796386719,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197761002928,8.176509247448394e-09,0.0010197678348049,-0.0204721875488758,0.0,0.0,0.0,-0.0088662635535001,60.0,10.259278297424316,-0.0,-7.090370957030245e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.57081647356972e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.000100785473478,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.443990034516901e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001007854370982,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0004780819290317,285.38653564453125,294.1499938964844,293.15985107421875,292.0122985839844,293.77301025390625,293.1703796386719,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197761002928,8.176509247448394e-09,0.0010197678348049,-0.0204721875488758,0.0,0.0,0.0,-0.0088662635535001,60.0,10.259278297424316,-0.0,-7.090370957030245e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.563117782818154e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0001007043974823,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,7.438001921400428e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0001007043611025,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004776973510161,285.3925476074219,294.1499938964844,293.1499938964844,292.0138854980469,293.7618713378906,293.1654052734375,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189556051045,8.080562885481868e-09,0.0010189475724473,-0.0202209185808897,0.0,0.0,0.0,-0.0088186999782919,60.0,10.2428560256958,-0.0,-7.078965325035824e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.563117782818154e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0001007043974823,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,7.438001921400428e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0001007043611025,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004776973510161,285.3925476074219,294.1499938964844,293.1499938964844,292.0138854980469,293.7618713378906,293.1654052734375,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189556051045,8.080562885481868e-09,0.0010189475724473,-0.0202209185808897,0.0,0.0,0.0,-0.0088186999782919,60.0,10.2428560256958,-0.0,-7.078965325035824e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.554293501423672e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001006114762276,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,7.431138510582969e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001006114325718,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0004772565735038,285.3985900878906,294.1499938964844,293.1386413574219,292.01715087890625,293.750732421875,293.15899658203125,286.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180152021348,7.970596627160376e-09,0.0010180071694776,-0.0199329257011413,0.0,0.0,0.0,-0.0087641840800642,60.0,10.22693157196045,-0.0,-7.065904839009819e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.554293501423672e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001006114762276,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,7.431138510582969e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001006114325718,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0004772565735038,285.3985900878906,294.1499938964844,293.1386413574219,292.01715087890625,293.750732421875,293.15899658203125,286.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180152021348,7.970596627160376e-09,0.0010180071694776,-0.0199329257011413,0.0,0.0,0.0,-0.0087641840800642,60.0,10.22693157196045,-0.0,-7.065904839009819e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,9.547884110361338e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0001005439771688,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,7.426152296829969e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0001005439335131,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0004769363731611,285.4027099609375,294.1499938964844,293.1304016113281,292.0208740234375,293.7431640625,293.1537475585937,286.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173320770263,7.890719189163065e-09,0.0010173241607844,-0.0197237320244312,0.0,0.0,0.0,-0.0087245861068367,60.0,10.21762752532959,-0.0,-7.056424777829309e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,9.544748172629625e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001005109588732,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,7.423713395837694e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001005109152174,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0004767797654494,285.4046325683594,294.1499938964844,293.1263732910156,292.0230407714844,293.7395935058594,293.1510925292969,286.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169979650527,7.851643779588358e-09,0.0010169900488108,-0.0196213945746421,0.0,0.0,0.0,-0.0087052145972847,60.0,10.21374225616455,-0.0,-7.051789907563943e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,9.539732855046168e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001004581426968,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.41981275496073e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.000100458106317,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.0004765292396768,285.4076843261719,294.1499938964844,293.11993408203125,292.02685546875,293.7340087890625,293.146728515625,286.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164635023102,7.789148881442998e-09,0.0010164557024836,-0.0194577202200889,0.0,0.0,0.0,-0.0086742332205176,60.0,10.20828342437744,-0.0,-7.044380367915437e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,9.534540731692688e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0001004034638754,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,7.415774598484859e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.0001004034274956,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.0004762698954436,285.41070556640625,294.1499938964844,293.1132507324219,292.0312194824219,293.7284240722656,293.1420288085937,286.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159101802855,7.724445083567844e-09,0.001015902380459,-0.0192882623523473,0.0,0.0,0.0,-0.0086421566084027,60.0,10.203656196594238,-0.0,-7.03671290125385e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,9.523673361400142e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.000100289020338,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,7.4073213909287e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001002889839583,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0004757270216941,285.41680908203125,294.1499938964844,293.0993347167969,292.0414733886719,293.7172241210937,293.1318664550781,286.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014752080664,7.589020967202487e-09,0.0010147443972527,-0.0189335774630308,0.0,0.0,0.0,-0.0085750212892889,60.0,10.196779251098633,-0.0,-7.020678083335953e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,9.523673361400142e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.000100289020338,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,7.4073213909287e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001002889839583,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0004757270216941,285.41680908203125,294.1499938964844,293.0993347167969,292.0414733886719,293.7172241210937,293.1318664550781,286.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014752080664,7.589020967202487e-09,0.0010147443972527,-0.0189335774630308,0.0,0.0,0.0,-0.0085750212892889,60.0,10.196779251098633,-0.0,-7.020678083335953e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.512231190456076e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.00010016853048,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,7.398422167170793e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001001684941002,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0004751554806716,285.4229431152344,294.1499938964844,293.0845947265625,292.05352783203125,293.7059936523437,293.1207275390625,286.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446438576863556e-09,0.0010135252960026,-0.0185601394623518,0.0,0.0,0.0,-0.0085043366998434,60.0,10.192826271057127,-0.0,-7.003815483130893e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.512231190456076e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.00010016853048,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,7.398422167170793e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001001684941002,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0004751554806716,285.4229431152344,294.1499938964844,293.0845947265625,292.05352783203125,293.7059936523437,293.1207275390625,286.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446438576863556e-09,0.0010135252960026,-0.0185601394623518,0.0,0.0,0.0,-0.0085043366998434,60.0,10.192826271057127,-0.0,-7.003815483130893e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.50024841586128e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0001000423435471,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,7.389101665467024e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001000423071673,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004745569312945,285.4290771484375,294.1499938964844,293.069091796875,292.0671691894531,293.6946716308594,293.1086730957031,286.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122557869181,7.297123350014089e-09,0.0010122484527528,-0.0181690603494644,0.0,0.0,0.0,-0.0084303151816129,60.0,10.191380500793455,-0.0,-6.986178391343857e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.50024841586128e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0001000423435471,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,7.389101665467024e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001000423071673,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004745569312945,285.4290771484375,294.1499938964844,293.069091796875,292.0671691894531,293.6946716308594,293.1086730957031,286.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122557869181,7.297123350014089e-09,0.0010122484527528,-0.0181690603494644,0.0,0.0,0.0,-0.0084303151816129,60.0,10.191380500793455,-0.0,-6.986178391343857e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,9.48776796576567e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.991091792471708e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,7.379394810413942e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.9910881544929e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0004739334981422,285.43524169921875,294.1499938964844,293.0528564453125,292.0820617675781,293.68328857421875,293.0958557128906,286.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109258582815,7.1416073055274865e-09,0.0010109186405315,-0.0177617296576499,0.0,0.0,0.0,-0.0083532193675637,60.0,10.192057609558104,-0.0,-6.967832888449267e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,9.48776796576567e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.991091792471708e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,7.379394810413942e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.9910881544929e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0004739334981422,285.43524169921875,294.1499938964844,293.0528564453125,292.0820617675781,293.68328857421875,293.0958557128906,286.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109258582815,7.1416073055274865e-09,0.0010109186405315,-0.0177617296576499,0.0,0.0,0.0,-0.0083532193675637,60.0,10.192057609558104,-0.0,-6.967832888449267e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,9.481313463766128e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.984294592868535e-05,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,7.374373672064394e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,9.98429095488973e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0004736110568046,285.4383239746094,294.1499938964844,293.0444641113281,292.0899353027344,293.67755126953125,293.0890808105469,286.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102378437295,7.061173867839443e-09,0.0010102307423949,-0.017551053315401,0.0,0.0,0.0,-0.0083133447915315,60.0,10.193273544311523,-0.0,-6.95835353781149e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,9.474770922679454e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,9.977404988603666e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.369284867309034e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.97740135062486e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0004732842498924,285.4414367675781,294.1499938964844,293.0359191894531,292.0980224609375,293.6717834472656,293.0821533203125,286.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095403995364,6.979647082516749e-09,0.0010095334146171,-0.0173375122249126,0.0,0.0,0.0,-0.0082729272544384,60.0,10.19484043121338,-0.0,-6.9487526843659e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,9.461490117246284e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,9.963419142877684e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,7.358955190284178e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,9.963415504898876e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.000472620857181,285.4476318359375,294.1499938964844,293.018310546875,292.1147766113281,293.66021728515625,293.0679626464844,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081253712996,6.814157682555333e-09,0.0010081185027956,-0.0169040393084287,0.0,0.0,0.0,-0.008190887980163,60.0,10.198580741882324,-0.0,-6.929283102863337e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,9.461490117246284e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,9.963419142877684e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,7.358955190284178e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,9.963415504898876e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.000472620857181,285.4476318359375,294.1499938964844,293.018310546875,292.1147766113281,293.66021728515625,293.0679626464844,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081253712996,6.814157682555333e-09,0.0010081185027956,-0.0169040393084287,0.0,0.0,0.0,-0.008190887980163,60.0,10.198580741882324,-0.0,-6.929283102863337e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.447777847526596e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.948980004992336e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,7.348290091613308e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.948976367013528e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.000471935927635,285.4538269042969,294.1499938964844,293.00006103515625,292.1320495605469,293.64849853515625,293.0531005859375,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066642425954,6.643301020403669e-09,0.001006657606922,-0.0164564996957778,0.0,0.0,0.0,-0.0081061869859695,60.0,10.203356742858888,-0.0,-6.909211691663586e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.447777847526596e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.948980004992336e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,7.348290091613308e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.948976367013528e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.000471935927635,285.4538269042969,294.1499938964844,293.00006103515625,292.1320495605469,293.64849853515625,293.0531005859375,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066642425954,6.643301020403669e-09,0.001006657606922,-0.0164564996957778,0.0,0.0,0.0,-0.0081061869859695,60.0,10.203356742858888,-0.0,-6.909211691663586e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.433762897970156e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.934220724971964e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,7.337389251915738e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.93421781458892e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,0.0004712358349934,285.4600524902344,294.1499938964844,292.9812316894531,292.1496276855469,293.6366882324219,293.0377197265625,286.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051706340163,6.468666935433021e-09,0.0010051642311736,-0.0159990563988685,0.0,0.0,0.0,-0.0080196131020784,60.0,10.208675384521484,-0.0,-6.888726034048889e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.433762897970156e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.934220724971964e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,7.337389251915738e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.93421781458892e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,0.0004712358349934,285.4600524902344,294.1499938964844,292.9812316894531,292.1496276855469,293.6366882324219,293.0377197265625,286.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051706340163,6.468666935433021e-09,0.0010051642311736,-0.0159990563988685,0.0,0.0,0.0,-0.0080196131020784,60.0,10.208675384521484,-0.0,-6.888726034048889e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,9.42292608669959e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,9.92280911304988e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,7.328960782615468e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.922805475071073e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0004706945037469,285.4648132324219,294.1499938964844,292.96649169921875,292.1630249023437,293.6275939941406,293.025634765625,286.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040156776085,6.333633173483122e-09,0.0010040093911811,-0.0156453344970941,0.0,0.0,0.0,-0.007952669635415,60.0,10.212797164916992,-0.0,-6.872906510579925e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.419499838259072e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.919200965669006e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,7.326295599341393e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.9191973276902e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,0.00047052334412,285.46630859375,294.1499938964844,292.9617919921875,292.167236328125,293.6247253417969,293.0218200683594,286.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036507155746,6.290938880937347e-09,0.0010036443127319,-0.0155334956943988,0.0,0.0,0.0,-0.0079315053299069,60.0,10.214098930358888,-0.0,-6.867908552976587e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.41227190196514e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.911589586408807e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,7.320674194488674e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.911586676025765e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.000470162340207,285.46942138671875,294.1499938964844,292.9518737792969,292.17596435546875,293.61865234375,293.013671875,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028801625594,6.200880697804223e-09,0.0010028739925473,-0.0152975842356681,0.0,0.0,0.0,-0.0078868577256798,60.0,10.216669082641602,-0.0,-6.857371914748e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,9.405011223861948e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.903944010147824e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,7.315026596188545e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,9.903940372169018e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0004697996482718,285.4725646972656,294.1499938964844,292.9418334960937,292.18463134765625,293.6125793457031,293.0054626464844,286.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021063499152,6.110408623527519e-09,0.0010021001799032,-0.0150605868548154,0.0,0.0,0.0,-0.0078420061618089,60.0,10.219130516052246,-0.0,-6.846794775583477e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,9.390412014909089e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,9.888569911709057e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,7.30367173673585e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,9.88856700132601e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0004690703935921,285.47882080078125,294.1499938964844,292.9213562011719,292.2015686035156,293.6003723144531,292.98883056640625,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.9285003572995265e-09,0.0010005451040342,-0.0145840570330619,0.0,0.0,0.0,-0.0077518280595541,60.0,10.223732948303224,-0.0,-6.82555310049793e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
