time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,9.390412014909089e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,9.888569911709057e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,7.30367173673585e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,9.88856700132601e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0004690703935921,285.47882080078125,294.1499938964844,292.9213562011719,292.2015686035156,293.6003723144531,292.98883056640625,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.9285003572995265e-09,0.0010005451040342,-0.0145840570330619,0.0,0.0,0.0,-0.0077518280595541,60.0,10.223732948303224,-0.0,-6.82555310049793e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.375724766869098e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,9.873102681012824e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,7.292247755685821e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,9.87309977062978e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0004683367151301,285.4850769042969,294.1499938964844,292.900390625,292.2178039550781,293.588134765625,292.9721374511719,286.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745486308939007e-09,0.0009989804821088,-0.0141046196222305,0.0,0.0,0.0,-0.007661101873964,60.0,10.227886199951172,-0.0,-6.804215502143053e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.375724766869098e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,9.873102681012824e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,7.292247755685821e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,9.87309977062978e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0004683367151301,285.4850769042969,294.1499938964844,292.900390625,292.2178039550781,293.588134765625,292.9721374511719,286.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745486308939007e-09,0.0009989804821088,-0.0141046196222305,0.0,0.0,0.0,-0.007661101873964,60.0,10.227886199951172,-0.0,-6.804215502143053e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,9.360903641209006e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,9.8574957519304e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,7.280719728441909e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,9.857492113951594e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0004675963718909,285.4913635253906,294.1499938964844,292.8789978027344,292.2331237792969,293.57574462890625,292.955078125,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560814919647328e-09,0.0009974013082683,-0.0136208329349756,0.0,0.0,0.0,-0.007569552399218,60.0,10.230372428894045,-0.0,-6.782718742215367e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,9.360903641209006e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,9.8574957519304e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,7.280719728441909e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,9.857492113951594e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0004675963718909,285.4913635253906,294.1499938964844,292.8789978027344,292.2331237792969,293.57574462890625,292.955078125,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560814919647328e-09,0.0009974013082683,-0.0136208329349756,0.0,0.0,0.0,-0.007569552399218,60.0,10.230372428894045,-0.0,-6.782718742215367e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.346060687676072e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.841865539783612e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,7.269174966495484e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.841861901804803e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.00046685495181,285.4976501464844,294.1499938964844,292.857177734375,292.24725341796875,293.5632019042969,292.93768310546875,286.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.3758721918484314e-09,0.0009958198061212,-0.0131363235414028,0.0,0.0,0.0,-0.0074778678826987,60.0,10.2310791015625,-0.0,-6.761224113915888e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.346060687676072e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.841865539783612e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,7.269174966495484e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.841861901804803e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.00046685495181,285.4976501464844,294.1499938964844,292.857177734375,292.24725341796875,293.5632019042969,292.93768310546875,286.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.3758721918484314e-09,0.0009958198061212,-0.0131363235414028,0.0,0.0,0.0,-0.0074778678826987,60.0,10.2310791015625,-0.0,-6.761224113915888e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,9.338643576484174e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.834054799284786e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,7.26340658729896e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.83405116130598e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,0.0004664844600483,285.50079345703125,294.1499938964844,292.8460998535156,292.2538146972656,293.556884765625,292.9288635253906,286.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950348176062,5.283454118654163e-09,0.0009950295789167,-0.01289420761168,0.0,0.0,0.0,-0.0074320523999631,60.0,10.230653762817385,-0.0,-6.750495629148645e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,9.331241017207505e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.82625933829695e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.257648394443095e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.826255700318144e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0004661146667785,285.5039367675781,294.1499938964844,292.8349609375,292.2599792480469,293.5505065917969,292.91998291015625,286.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942459873855,5.191215457500675e-09,0.0009942408651113,-0.0126525564119219,0.0,0.0,0.0,-0.007386325392872,60.0,10.229619026184082,-0.0,-6.739796987176305e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.31649628910236e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,9.81073171715252e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,7.246180030051619e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.810728806769475e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0004653781361412,285.51025390625,294.1499938964844,292.8124084472656,292.27105712890625,293.53765869140625,292.902099609375,286.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.0074895341367665e-09,0.0009926697239279,-0.0121712191030383,0.0,0.0,0.0,-0.0072952443733811,60.0,10.225762367248535,-0.0,-6.71851125844114e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.31649628910236e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,9.81073171715252e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,7.246180030051619e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.810728806769475e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0004653781361412,285.51025390625,294.1499938964844,292.8124084472656,292.27105712890625,293.53765869140625,292.902099609375,286.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.0074895341367665e-09,0.0009926697239279,-0.0121712191030383,0.0,0.0,0.0,-0.0072952443733811,60.0,10.225762367248535,-0.0,-6.71851125844114e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.3018556071911e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.795314690563828e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.234793156385422e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,9.795311780180782e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0004646468150895,285.5165710449219,294.1499938964844,292.7895202636719,292.2802734375,293.524658203125,292.884033203125,286.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825073673941915e-09,0.0009911098750308,-0.0116933053359389,0.0,0.0,0.0,-0.0072048129513859,60.0,10.219064712524414,-0.0,-6.697410981360008e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.3018556071911e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.795314690563828e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.234793156385422e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,9.795311780180782e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0004646468150895,285.5165710449219,294.1499938964844,292.7895202636719,292.2802734375,293.524658203125,292.884033203125,286.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825073673941915e-09,0.0009911098750308,-0.0116933053359389,0.0,0.0,0.0,-0.0072048129513859,60.0,10.219064712524414,-0.0,-6.697410981360008e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.2873779067304e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.780068648979068e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,7.22353215678595e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.780065738596022e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004639236140064,285.5228881835937,294.1499938964844,292.766357421875,292.287353515625,293.511474609375,292.8658142089844,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895719122141,4.644677975562672e-09,0.0009895672556012,-0.0112206749618053,0.0,0.0,0.0,-0.0071153827011585,60.0,10.209013938903809,-0.0,-6.67657644726205e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.2873779067304e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.780068648979068e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,7.22353215678595e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.780065738596022e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004639236140064,285.5228881835937,294.1499938964844,292.766357421875,292.287353515625,293.511474609375,292.8658142089844,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895719122141,4.644677975562672e-09,0.0009895672556012,-0.0112206749618053,0.0,0.0,0.0,-0.0071153827011585,60.0,10.209013938903809,-0.0,-6.67657644726205e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.275401680497453e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.767457231646404e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,7.214217475848272e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,9.767454321263358e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0004633253847714,285.5282287597656,294.1499938964844,292.7467041015625,292.2915344238281,293.5002136230469,292.8504638671875,286.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882957674562,4.4954568956256935e-09,0.0009882912272587,-0.0108297178521752,0.0,0.0,0.0,-0.0070414077490568,60.0,10.197210311889648,-0.0,-6.659367102201942e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.273121395381168e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.765055438037962e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,7.212442869786173e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.765052527654916e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,0.000463211472379,285.5292358398437,294.1499938964844,292.742919921875,292.2921142578125,293.4980773925781,292.8475646972656,286.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880526922643,4.467037406641339e-09,0.000988048268482,-0.0107552576810121,0.0,0.0,0.0,-0.007027318701148,60.0,10.194961547851562,-0.0,-6.656092210732822e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.266128472518176e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,9.757691441336648e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,7.207004091469571e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.7576885309536e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0004628621682059,285.53240966796875,294.1499938964844,292.73114013671875,292.2935485839844,293.4913024902344,292.83843994140625,286.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873077506199,4.379908435936386e-09,0.0009873033268377,-0.0105269774794578,0.0,0.0,0.0,-0.0069841258227825,60.0,10.1858549118042,-0.0,-6.646056505132948e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,9.259193029720336e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,9.75038783508353e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.201609696494415e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.750384924700484e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0004625157162081,285.5355834960937,294.1499938964844,292.7192687988281,292.2943115234375,293.4844970703125,292.829345703125,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865689789876,4.293493560680872e-09,0.0009865646716207,-0.0103005664423108,0.0,0.0,0.0,-0.0069412877783179,60.0,10.176034927368164,-0.0,-6.636110327917778e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,9.245440014638008e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,9.73590576904826e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,7.190913311205804e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,9.735902858665212e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.000461828749394,285.5419311523437,294.1499938964844,292.6954345703125,292.2937316894531,293.4707946777344,292.8112487792969,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851030772551,4.122132413186819e-09,0.0009850988863036,-0.0098515879362821,0.0,0.0,0.0,-0.0068563343957066,60.0,10.154765129089355,-0.0,-6.616409820026092e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,9.245440014638008e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,9.73590576904826e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,7.190913311205804e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,9.735902858665212e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.000461828749394,285.5419311523437,294.1499938964844,292.6954345703125,292.2937316894531,293.4707946777344,292.8112487792969,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851030772551,4.122132413186819e-09,0.0009850988863036,-0.0098515879362821,0.0,0.0,0.0,-0.0068563343957066,60.0,10.154765129089355,-0.0,-6.616409820026092e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.231990406988189e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,9.721741662360728e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,7.180451939348131e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,9.721738751977682e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0004611568874679,285.5483093261719,294.1499938964844,292.6714172363281,292.2901611328125,293.4569396972656,292.7931823730469,286.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836698882281,3.95454735624412e-09,0.0009836659301072,-0.0094124972820281,0.0,0.0,0.0,-0.0067732548341155,60.0,10.128547668457031,-0.0,-6.597171164912653e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.231990406988189e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,9.721741662360728e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,7.180451939348131e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,9.721738751977682e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0004611568874679,285.5483093261719,294.1499938964844,292.6714172363281,292.2901611328125,293.4569396972656,292.7931823730469,286.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836698882281,3.95454735624412e-09,0.0009836659301072,-0.0094124972820281,0.0,0.0,0.0,-0.0067732548341155,60.0,10.128547668457031,-0.0,-6.597171164912653e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,9.218866762239486e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,9.707922436064108e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,7.170244498411193e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.707919525681064e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0004605013527907,285.5546569824219,294.1499938964844,292.64727783203125,292.2833251953125,293.44293212890625,292.7752380371094,286.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982271390967,3.791029268285229e-09,0.0009822676656767,-0.0089840572327375,0.0,0.0,0.0,-0.0066921920515596,60.0,10.097277641296388,-0.0,-6.5784270475433e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,9.218866762239486e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,9.707922436064108e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,7.170244498411193e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.707919525681064e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0004605013527907,285.5546569824219,294.1499938964844,292.64727783203125,292.2833251953125,293.44293212890625,292.7752380371094,286.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982271390967,3.791029268285229e-09,0.0009822676656767,-0.0089840572327375,0.0,0.0,0.0,-0.0066921920515596,60.0,10.097277641296388,-0.0,-6.5784270475433e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.206107642967254e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,9.694485925137997e-05,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.160320092225447e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,9.694483014754952e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,0.0004598640080075,285.56103515625,294.1499938964844,292.6230163574219,292.2730407714844,293.4287414550781,292.75738525390625,286.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809117764234,3.6320508822740286e-09,0.0009809081675484,-0.0085675064474344,0.0,0.0,0.0,-0.0066133793443441,60.0,10.060554504394531,-0.0,-6.560227916452277e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.206107642967254e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,9.694485925137997e-05,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.160320092225447e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,9.694483014754952e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,0.0004598640080075,285.56103515625,294.1499938964844,292.6230163574219,292.2730407714844,293.4287414550781,292.75738525390625,286.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809117764234,3.6320508822740286e-09,0.0009809081675484,-0.0085675064474344,0.0,0.0,0.0,-0.0066133793443441,60.0,10.060554504394531,-0.0,-6.560227916452277e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.199907799484208e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,9.687957935966553e-05,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,7.155498315114528e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.687955025583506e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0004595543432515,285.5642395019531,294.1499938964844,292.6108703613281,292.2665100097656,293.4216003417969,292.7485046386719,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802520507946,3.5548084476033637e-09,0.0009802484419196,-0.0083651160821318,0.0,0.0,0.0,-0.0065750908106565,60.0,10.03939723968506,-0.0,-6.551395159704043e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,9.193782898364589e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,9.681507071945816e-05,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,7.15073401806876e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.68150416156277e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.000459248345578,285.56744384765625,294.1499938964844,292.59869384765625,292.2590637207031,293.4143981933594,292.7396850585937,286.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795994265004,3.478484389418668e-09,0.0009795959340408,-0.0081651313230395,0.0,0.0,0.0,-0.0065372544340789,60.0,10.017155647277832,-0.0,-6.542673247622588e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.181765926769005e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,9.66885345405899e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,7.141388050513342e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,9.668850543675944e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0004586481081787,285.5738220214844,294.1499938964844,292.5743408203125,292.2411804199219,293.3999328613281,292.7221069335937,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328760378451534e-09,0.0009783145505934,-0.0077728228643536,0.0,0.0,0.0,-0.0064630242995917,60.0,9.96965503692627,-0.0,-6.525579721028407e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.181765926769005e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,9.66885345405899e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,7.141388050513342e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,9.668850543675944e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0004586481081787,285.5738220214844,294.1499938964844,292.5743408203125,292.2411804199219,293.3999328613281,292.7221069335937,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328760378451534e-09,0.0009783145505934,-0.0077728228643536,0.0,0.0,0.0,-0.0064630242995917,60.0,9.96965503692627,-0.0,-6.525579721028407e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.170240082312377e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.656714973971248e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,7.132422615541145e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.656712063588202e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004580723471008,285.5802307128906,294.1499938964844,292.54998779296875,292.2191772460937,293.3852844238281,292.70477294921875,286.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.185141705941419e-09,0.0009770864853635,-0.007396507076919,0.0,0.0,0.0,-0.0063918265514075,60.0,9.914207458496094,-0.0,-6.50920455314008e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.170240082312377e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.656714973971248e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,7.132422615541145e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.656712063588202e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004580723471008,285.5802307128906,294.1499938964844,292.54998779296875,292.2191772460937,293.3852844238281,292.70477294921875,286.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.185141705941419e-09,0.0009770864853635,-0.007396507076919,0.0,0.0,0.0,-0.0063918265514075,60.0,9.914207458496094,-0.0,-6.50920455314008e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.158600005321205e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.644457895774394e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,7.123369869077578e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,9.64445571298711e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0004574909398797,285.5866394042969,294.1499938964844,292.5240173339844,292.19342041015625,293.3704528808594,292.6875305175781,286.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040115936769893e-09,0.0009758463711477,-0.0070165009237825,0.0,0.0,0.0,-0.0063199307769536,60.0,9.852566719055176,-0.0,-6.492689408332808e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.158600005321205e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.644457895774394e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,7.123369869077578e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,9.64445571298711e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0004574909398797,285.5866394042969,294.1499938964844,292.5240173339844,292.19342041015625,293.3704528808594,292.6875305175781,286.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040115936769893e-09,0.0009758463711477,-0.0070165009237825,0.0,0.0,0.0,-0.0063199307769536,60.0,9.852566719055176,-0.0,-6.492689408332808e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,9.147535456577316e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.63280544965528e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,7.11476313881576e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.632803266867997e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0004569381999317,285.592529296875,294.1499938964844,292.4973449707031,292.1669921875,293.3564453125,292.6712341308594,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746702271513,2.9022459990812877e-09,0.0009746673167683,-0.0066552422940731,0.0,0.0,0.0,-0.0062515819445252,60.0,9.788636207580566,-0.0,-6.477009151240054e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,9.14657284738496e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.631792636355384e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,7.114015170373023e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.63178972597234e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0004568901495076,285.5930480957031,294.1499938964844,292.49493408203125,292.1645812988281,293.355224609375,292.6698303222656,286.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902589210844103e-09,0.0009745648130774,-0.0066238329745829,0.0,0.0,0.0,-0.0062456396408379,60.0,9.783076286315918,-0.0,-6.475646330272866e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.140484326053412e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.625381062505768e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,7.10927924956195e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.62537815212272e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0004565860144793,285.59625244140625,294.1499938964844,292.4792785644531,292.1490783691406,293.3475341796875,292.6606140136719,286.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814396937722563e-09,0.0009739155066199,-0.0064250519499182,0.0,0.0,0.0,-0.006208028178662,60.0,9.746919631958008,-0.0,-6.467027446888096e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,9.13436379050836e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.618936019251124e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,7.10451859049499e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.618933108868076e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0004562802787404,285.5994567871094,294.1499938964844,292.4629821777344,292.1329040527344,293.3397827148437,292.6513366699219,286.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659673318,2.738136162250271e-09,0.0009732632315717,-0.0062252255156636,0.0,0.0,0.0,-0.0061702220700681,60.0,9.709726333618164,-0.0,-6.458368773110125e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
