time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,9.122039773501456e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.605957166058944e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,7.094933243934065e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.605954983271658e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0004556646454147,285.6058959960937,294.1499938964844,292.4284362792969,292.0986328125,293.3240661621094,292.6327209472656,286.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575664599242e-09,0.0009719509398564,-0.0058228462003171,0.0,0.0,0.0,-0.0060940994881093,60.0,9.632732391357422,-0.0,-6.440951239028436e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,9.122039773501456e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.605957166058944e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,7.094933243934065e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.605954983271658e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0004556646454147,285.6058959960937,294.1499938964844,292.4284362792969,292.0986328125,293.3240661621094,292.6327209472656,286.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575664599242e-09,0.0009719509398564,-0.0058228462003171,0.0,0.0,0.0,-0.0060940994881093,60.0,9.632732391357422,-0.0,-6.440951239028436e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.109643724514171e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,9.592904098099098e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,7.08529187249951e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.592901915311812e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0004550454614218,285.6123352050781,294.1499938964844,292.3915405273437,292.06207275390625,293.3079528808594,292.61407470703125,286.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430133427822056e-09,0.000970630091615,-0.0054181544110178,0.0,0.0,0.0,-0.0060175345279276,60.0,9.55037784576416,-0.0,-6.423456966331288e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.109643724514171e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,9.592904098099098e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,7.08529187249951e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.592901915311812e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0004550454614218,285.6123352050781,294.1499938964844,292.3915405273437,292.06207275390625,293.3079528808594,292.61407470703125,286.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430133427822056e-09,0.000970630091615,-0.0054181544110178,0.0,0.0,0.0,-0.0060175345279276,60.0,9.55037784576416,-0.0,-6.423456966331288e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.09731606952846e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.579922334523872e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,7.07570361555554e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.579919424140826e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.000454429682577,285.6187438964844,294.1499938964844,292.3525695800781,292.0234375,293.2913818359375,292.5957336425781,286.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765322960083267e-09,0.0009693165193311,-0.005015664268285,0.0,0.0,0.0,-0.0059413872659206,60.0,9.463799476623535,-0.0,-6.406082064813745e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.09731606952846e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.579922334523872e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,7.07570361555554e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.579919424140826e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.000454429682577,285.6187438964844,294.1499938964844,292.3525695800781,292.0234375,293.2913818359375,292.5957336425781,286.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765322960083267e-09,0.0009693165193311,-0.005015664268285,0.0,0.0,0.0,-0.0059413872659206,60.0,9.463799476623535,-0.0,-6.406082064813745e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.08517322386615e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.567134839016944e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,7.066258694976568e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.56713265622966e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0004538231005426,285.6252136230469,294.1499938964844,292.311767578125,291.9829406738281,293.2743225097656,292.5786437988281,286.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252373194613483e-09,0.0009680228540673,-0.0046192146837711,0.0,0.0,0.0,-0.0058663841336965,60.0,9.373995780944824,-0.0,-6.388990669847773e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.08517322386615e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.567134839016944e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,7.066258694976568e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.56713265622966e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0004538231005426,285.6252136230469,294.1499938964844,292.311767578125,291.9829406738281,293.2743225097656,292.5786437988281,286.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252373194613483e-09,0.0009680228540673,-0.0046192146837711,0.0,0.0,0.0,-0.0058663841336965,60.0,9.373995780944824,-0.0,-6.388990669847773e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,9.079167648451404e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.560810576658696e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.061587530188262e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,9.560808393871412e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0004535230982583,285.62841796875,294.1499938964844,292.2907409667969,291.9621276855469,293.26568603515625,292.57080078125,286.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.328478813171388,-0.0,-6.380545869433264e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,9.073191904462874e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,9.55451832851395e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,7.056939648464322e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.554515418130904e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.0004532246093731,285.63165283203125,294.1499938964844,292.2693786621094,291.94091796875,293.2569580078125,292.5625,286.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280391789972,0.0,0.0,0.0,-0.005792383570224,60.0,9.28238296508789,-0.0,-6.372149385924787e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.06145796761848e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.542161569697782e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,7.047813414828852e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.542159386910498e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0004526384873315,285.6380920410156,294.1499938964844,292.22564697265625,291.8975524902344,293.23931884765625,292.5462646484375,286.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829754903148739e-09,0.0009654964669607,-0.0038449328858405,0.0,0.0,0.0,-0.0057199019938707,60.0,9.188783645629885,-0.0,-6.35567687368166e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.06145796761848e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.542161569697782e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,7.047813414828852e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.542159386910498e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0004526384873315,285.6380920410156,294.1499938964844,292.22564697265625,291.8975524902344,293.23931884765625,292.5462646484375,286.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829754903148739e-09,0.0009654964669607,-0.0038449328858405,0.0,0.0,0.0,-0.0057199019938707,60.0,9.188783645629885,-0.0,-6.35567687368166e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.050247172126548e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.530355600873008e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.039093179628253e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.530353418085724e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0004520784714259,285.6445617675781,294.1499938964844,292.18084716796875,291.8531494140625,293.2210998535156,292.5308532714844,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.6900719712609202e-09,0.0009643019293434,-0.0034789056517183,0.0,0.0,0.0,-0.005650654900819,60.0,9.092570304870604,-0.0,-6.339958247281174e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.050247172126548e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.530355600873008e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.039093179628253e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.530353418085724e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0004520784714259,285.6445617675781,294.1499938964844,292.18084716796875,291.8531494140625,293.2210998535156,292.5308532714844,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.6900719712609202e-09,0.0009643019293434,-0.0034789056517183,0.0,0.0,0.0,-0.005650654900819,60.0,9.092570304870604,-0.0,-6.339958247281174e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.039571159519257e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,9.519112791167572e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.030789129203185e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.519110608380288e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0004515451728366,285.6510009765625,294.1499938964844,292.1352233886719,291.8078918457031,293.20245361328125,292.5171813964844,286.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047935030198e-09,0.0009631639695726,-0.0031303267460316,0.0,0.0,0.0,-0.0055847070179879,60.0,8.996024131774902,-0.0,-6.325007717578046e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.039571159519257e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,9.519112791167572e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.030789129203185e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.519110608380288e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0004515451728366,285.6510009765625,294.1499938964844,292.1352233886719,291.8078918457031,293.20245361328125,292.5171813964844,286.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047935030198e-09,0.0009631639695726,-0.0031303267460316,0.0,0.0,0.0,-0.0055847070179879,60.0,8.996024131774902,-0.0,-6.325007717578046e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.024250175571068e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.502979082753882e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,7.018873293418437e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,9.502976899966598e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0004507798876147,285.626953125,294.1499938964844,292.08905029296875,291.7621154785156,293.17364501953125,292.4999084472656,286.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812105610966,1.486035294817611e-09,0.0010812090476974,-0.0028255919460207,0.0,0.0,0.0,-0.0061459229327738,60.0,9.482080459594728,-0.0,-6.303584854094879e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.024250175571068e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.502979082753882e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,7.018873293418437e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,9.502976899966598e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0004507798876147,285.626953125,294.1499938964844,292.08905029296875,291.7621154785156,293.17364501953125,292.4999084472656,286.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812105610966,1.486035294817611e-09,0.0010812090476974,-0.0028255919460207,0.0,0.0,0.0,-0.0061459229327738,60.0,9.482080459594728,-0.0,-6.303584854094879e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,9.024170140037312e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,9.502894681645556e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,7.018810720182955e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.502892498858272e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0004507758712861,285.6302490234375,294.1499938964844,292.0657958984375,291.73907470703125,293.1641540527344,292.4936828613281,286.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.365162094479899e-09,0.0009615230956114,-0.0026275026611983,0.0,0.0,0.0,-0.0054895803332328,60.0,9.242012977600098,-0.0,-6.303472588342629e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,9.019468416227028e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,9.497943392489104e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,7.015153823886067e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.49794120970182e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0004505410033743,285.633544921875,294.1499938964844,292.04254150390625,291.71600341796875,293.1545104980469,292.48809814453125,286.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610234992578,1.3065770687603615e-09,0.0009610222186893,-0.00247398391366,0.0,0.0,0.0,-0.0054605375044047,60.0,9.068406105041504,-0.0,-6.296905041835998e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,9.01071252883412e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.488723299000412e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,7.008343527559191e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.488721116213128e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0004501036601141,285.6424255371094,294.1499938964844,291.9959716796875,291.6698303222656,293.1351013183594,292.4776306152344,286.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009525605710223,1.189943144019878e-09,0.0009525593486614,-0.0021758165676146,0.0,0.0,0.0,-0.005365191027522,60.0,8.780388832092285,-0.0,-6.28468441732366e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,9.01071252883412e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.488723299000412e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,7.008343527559191e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.488721116213128e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0004501036601141,285.6424255371094,294.1499938964844,291.9959716796875,291.6698303222656,293.1351013183594,292.4776306152344,286.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009525605710223,1.189943144019878e-09,0.0009525593486614,-0.0021758165676146,0.0,0.0,0.0,-0.005365191027522,60.0,8.780388832092285,-0.0,-6.28468441732366e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.004399180412292e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.482074528932571e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.003432983765379e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.482072346145289e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0004497882619034,285.6454467773437,294.1499938964844,291.9496154785156,291.62384033203125,293.1156616210937,292.46832275390625,286.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009043305180966,1.0636418412701687e-09,0.0009043294703587,-0.0018919998547062,0.0,0.0,0.0,-0.0050655752420425,60.0,8.494771957397461,-0.0,-6.275879371742121e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.004399180412292e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.482074528932571e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.003432983765379e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.482072346145289e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0004497882619034,285.6454467773437,294.1499938964844,291.9496154785156,291.62384033203125,293.1156616210937,292.46832275390625,286.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009043305180966,1.0636418412701687e-09,0.0009043294703587,-0.0018919998547062,0.0,0.0,0.0,-0.0050655752420425,60.0,8.494771957397461,-0.0,-6.275879371742121e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,9.004781895782799e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.482477616984396e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.003730570431799e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.482475434197112e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0004498074122238,285.7176208496094,294.1499938964844,291.9036865234375,291.57830810546875,293.1033935546875,292.458984375,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007094143657013,8.73130789891263e-10,0.0007094134925864,-0.0015860605053603,0.0,0.0,0.0,-0.0039995647966861,60.0,6.563120365142822,-0.0,-6.276411568251207e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,9.004781895782799e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.482477616984396e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.003730570431799e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.482475434197112e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0004498074122238,285.7176208496094,294.1499938964844,291.9036865234375,291.57830810546875,293.1033935546875,292.458984375,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007094143657013,8.73130789891263e-10,0.0007094134925864,-0.0015860605053603,0.0,0.0,0.0,-0.0039995647966861,60.0,6.563120365142822,-0.0,-6.276411568251207e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.002274600788951e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.479837899561971e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,7.001780613791198e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.479835716774689e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0004496821784414,285.7503662109375,294.1499938964844,291.85845947265625,291.5334777832031,293.0863342285156,292.4480895996094,286.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006016215775161,7.341916519187919e-10,0.0006016208208166,-0.0013285807799547,0.0,0.0,0.0,-0.0033948379568755,60.0,6.111441612243652,-0.0,-6.272915697991266e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.002274600788951e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.479837899561971e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,7.001780613791198e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.479835716774689e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0004496821784414,285.7503662109375,294.1499938964844,291.85845947265625,291.5334777832031,293.0863342285156,292.4480895996094,286.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006016215775161,7.341916519187919e-10,0.0006016208208166,-0.0013285807799547,0.0,0.0,0.0,-0.0033948379568755,60.0,6.111441612243652,-0.0,-6.272915697991266e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,2.9641572837135755e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,3.121403278782964e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,2.30545938393334e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,3.121402551187202e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001480657665524,285.7850341796875,294.1499938964844,291.8362121582031,291.5113830566406,293.0607604980469,292.4347839355469,286.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006341817206703,7.138839519527093e-10,0.0006341809639707,-0.0012426313478499,0.0,0.0,0.0,-0.0035235329996794,60.0,5.957903861999512,-0.0,-6.800915830496024e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,9.033389505930244e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,9.512602991890162e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,7.025981176411733e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.512600809102878e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0004512364102993,285.8802490234375,294.1499938964844,291.814208984375,291.4895935058594,292.9685974121094,292.38311767578125,286.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003150566190015,2.0036054759753336e-10,-0.0003150568227283,-0.000841807865072,0.0,0.0,0.0,0.0014544881414622,60.0,7.055715084075928,-0.0,-6.316351175428282e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,3.6021512642037123e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,3.7932422856101766e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,2.801677692332305e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,3.793241194216535e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001799348683562,285.8868103027344,294.1499938964844,291.7711486816406,291.4468994140625,292.942626953125,292.3744506835937,286.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839433484245,4.801837261148021e-10,0.0003839428536593,-0.0008784682722762,0.0,0.0,0.0,-0.0021626262459903,60.0,5.193872451782227,-0.0,-1.0043582854279975e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,3.6021512642037123e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,3.7932422856101766e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,2.801677692332305e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,3.793241194216535e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001799348683562,285.8868103027344,294.1499938964844,291.7711486816406,291.4468994140625,292.942626953125,292.3744506835937,286.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839433484245,4.801837261148021e-10,0.0003839428536593,-0.0008784682722762,0.0,0.0,0.0,-0.0021626262459903,60.0,5.193872451782227,-0.0,-1.0043582854279975e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,1.4858591384836473e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,1.5646826796000823e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,1.1556700883375017e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,1.5646823158022016e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,7.42217234801501e-05,285.8961181640625,294.1499938964844,291.72955322265625,291.4056701660156,292.930908203125,292.3689880371094,286.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003750777977984,4.1512121518039175e-10,0.0003750773903448,-0.0007162833935581,0.0,0.0,0.0,-0.002079586032778,60.0,4.345262050628662,-0.0,-1.708913455189531e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,1.4858591384836473e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,1.5646826796000823e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,1.1556700883375017e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,1.5646823158022016e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,7.42217234801501e-05,285.8961181640625,294.1499938964844,291.72955322265625,291.4056701660156,292.930908203125,292.3689880371094,286.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003750777977984,4.1512121518039175e-10,0.0003750773903448,-0.0007162833935581,0.0,0.0,0.0,-0.002079586032778,60.0,4.345262050628662,-0.0,-1.708913455189531e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,2.1178209408390103e-06,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,2.2301694571069675e-06,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,1.647196654630534e-06,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,2.230169002359617e-06,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,1.0578952242212836e-05,286.1013488769531,294.1499938964844,291.689697265625,291.3661193847656,292.7909240722656,292.28594970703125,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004874524893239,4.938511266594503e-10,0.0004874519945587,-0.0008108909823931,0.0,0.0,0.0,-0.0026746478397399,60.0,5.6622514724731445,-0.0,-3.4717076435875065e-11,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,2.1178209408390103e-06,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,2.2301694571069675e-06,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,1.647196654630534e-06,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,2.230169002359617e-06,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,1.0578952242212836e-05,286.1013488769531,294.1499938964844,291.689697265625,291.3661193847656,292.7909240722656,292.28594970703125,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004874524893239,4.938511266594503e-10,0.0004874519945587,-0.0008108909823931,0.0,0.0,0.0,-0.0026746478397399,60.0,5.6622514724731445,-0.0,-3.4717076435875065e-11,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,1.5322682884288952e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,1.6135538317030296e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,1.1917661140614657e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,1.613553467905149e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,7.653995999135077e-05,286.135986328125,294.1499938964844,291.6517944335937,291.3285522460937,292.8110656738281,292.3036804199219,286.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001891058927867,2.3008517313627408e-10,0.0001891056599561,-0.0004157922812737,0.0,0.0,0.0,-0.0010612307814881,60.0,3.637008905410767,-0.0,-1.817332062614696e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,1.5322682884288952e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,1.6135538317030296e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,1.1917661140614657e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,1.613553467905149e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,7.653995999135077e-05,286.135986328125,294.1499938964844,291.6517944335937,291.3285522460937,292.8110656738281,292.3036804199219,286.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001891058927867,2.3008517313627408e-10,0.0001891056599561,-0.0004157922812737,0.0,0.0,0.0,-0.0010612307814881,60.0,3.637008905410767,-0.0,-1.817332062614696e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,-1.1360670214344282e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,-1.1963344149990007e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,-8.83609118318418e-06,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,-1.1963341421505902e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,-5.6748889619484544e-05,286.1449584960937,294.1499938964844,291.6336669921875,291.3105773925781,292.5232238769531,292.1238098144531,286.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002819272922351,2.5221610910897136e-10,0.0002819270594045,-0.0003811534552369,0.0,0.0,0.0,-0.001526438165456,60.0,2.8705544471740723,-0.0,-9.99016647185158e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
