time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,1.1109804290754257e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,1.1699169590428936e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,8.640972737339325e-06,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.1699166861944832e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,5.549576235353016e-05,286.19512939453125,294.1499938964844,291.6161193847656,291.2931823730469,292.5238952636719,292.1267395019531,286.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131599153974,1.613026934244033e-10,0.000131598993903,-0.0002924684958998,0.0,0.0,0.0,-0.0007392397383227,60.0,2.749483108520508,-0.0,-9.5538310596055e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,7.82597726356471e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,8.241138857556507e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,6.086881057854043e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,8.241137038567103e-06,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,3.909237057087012e-05,286.2995910644531,294.1499938964844,291.5829162597656,291.26025390625,292.52392578125,292.130615234375,286.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.342442743014544e-05,1.0433345160043571e-10,8.342432556673884e-05,-0.0001908700651256,0.0,0.0,0.0,-0.0004699000855907,60.0,2.7812535762786865,-0.0,-4.740693393401331e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,7.82597726356471e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,8.241138857556507e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,6.086881057854043e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,8.241137038567103e-06,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,3.909237057087012e-05,286.2995910644531,294.1499938964844,291.5829162597656,291.26025390625,292.52392578125,292.130615234375,286.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.342442743014544e-05,1.0433345160043571e-10,8.342432556673884e-05,-0.0001908700651256,0.0,0.0,0.0,-0.0004699000855907,60.0,2.7812535762786865,-0.0,-4.740693393401331e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,5.00571150041651e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,5.271259851724608e-06,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,3.893337179761147e-06,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,5.271258942229906e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,2.500455957488157e-05,286.3002319335937,294.1499938964844,291.5524597167969,291.23004150390625,292.5234375,292.1312866210937,286.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.333644367055968e-05,6.671037333649821e-11,5.333637818694115e-05,-0.0001220463673234,0.0,0.0,0.0,-0.000300428859191,60.0,1.7428849935531616,-0.0,-1.9395290928869715e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,5.00571150041651e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,5.271259851724608e-06,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,3.893337179761147e-06,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,5.271258942229906e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,2.500455957488157e-05,286.3002319335937,294.1499938964844,291.5524597167969,291.23004150390625,292.5234375,292.1312866210937,286.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.333644367055968e-05,6.671037333649821e-11,5.333637818694115e-05,-0.0001220463673234,0.0,0.0,0.0,-0.000300428859191,60.0,1.7428849935531616,-0.0,-1.9395290928869715e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,2.936545797638246e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,3.0923267786420183e-06,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.2839835764898453e-06,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,3.092326096520992e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,1.466865069232881e-05,286.3003234863281,294.1499938964844,291.52496337890625,291.2027893066406,292.5232849121094,292.1315002441406,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1289313483284786e-05,3.9134979978872047e-11,3.128927346551791e-05,-7.159727829275653e-05,0.0,0.0,0.0,-0.000176243687747,60.0,1.3244065046310425,-0.0,-6.674798908035129e-11,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,2.936545797638246e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,3.0923267786420183e-06,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.2839835764898453e-06,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,3.092326096520992e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,1.466865069232881e-05,286.3003234863281,294.1499938964844,291.52496337890625,291.2027893066406,292.5232849121094,292.1315002441406,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1289313483284786e-05,3.9134979978872047e-11,3.128927346551791e-05,-7.159727829275653e-05,0.0,0.0,0.0,-0.000176243687747,60.0,1.3244065046310425,-0.0,-6.674798908035129e-11,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,1.5112357232283102e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,1.5914054074528394e-06,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,1.175407419395924e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,1.5914050663923265e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,7.548933808720903e-06,286.3002014160156,294.1499938964844,291.500732421875,291.17877197265625,292.5232849121094,292.13153076171875,286.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6102609151857905e-05,2.014022629226453e-11,1.6102589142974466e-05,-3.6846427974523976e-05,0.0,0.0,0.0,-9.070133091881873e-05,60.0,1.0846073627471924,-0.0,-1.767783489037278e-11,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,1.5112357232283102e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,1.5914054074528394e-06,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,1.175407419395924e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,1.5914050663923265e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,7.548933808720903e-06,286.3002014160156,294.1499938964844,291.500732421875,291.17877197265625,292.5232849121094,292.13153076171875,286.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6102609151857905e-05,2.014022629226453e-11,1.6102589142974466e-05,-3.6846427974523976e-05,0.0,0.0,0.0,-9.070133091881873e-05,60.0,1.0846073627471924,-0.0,-1.767783489037278e-11,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,1.0416488294140436e-06,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,1.0969073400701743e-06,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,8.101725370579516e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,1.096907112696499e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,5.203250566410134e-06,286.3002014160156,294.1499938964844,291.4898986816406,291.16802978515625,292.5232849121094,292.1315612792969,286.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1101302334282082e-05,1.3884309500722392e-11,1.1101288691861557e-05,-2.540081914048642e-05,0.0,0.0,0.0,-6.253007450141013e-05,60.0,0.9998657703399658,-0.0,-8.39860819779048e-12,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,6.372428060785751e-07,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,6.710479851790296e-07,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,4.956340831085981e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,6.710478146487731e-07,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,3.183159151376458e-06,286.3002014160156,294.1499938964844,291.47998046875,291.158203125,292.5232849121094,292.1315612792969,286.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.793608918087557e-06,8.496141290503799e-12,6.793600732635241e-06,-1.5542947949143127e-05,0.0,0.0,0.0,-3.8265876355580986e-05,60.0,0.9222798943519592,-0.0,-3.143218541348803e-12,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,1.763842192303855e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,1.8574125704162725e-07,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,1.3718793923089836e-07,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,1.857412144090631e-07,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,8.81075550296373e-07,286.3002014160156,294.1499938964844,291.4629821777344,291.141357421875,292.5232849121094,292.1315612792969,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8795212781697048e-06,2.3507610788509048e-12,1.8795188907461124e-06,-4.300706223148154e-06,0.0,0.0,0.0,-1.0586794815026224e-05,60.0,0.8017898201942444,-0.0,-2.408153429271642e-13,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,1.763842192303855e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,1.8574125704162725e-07,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,1.3718793923089836e-07,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,1.857412144090631e-07,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,8.81075550296373e-07,286.3002014160156,294.1499938964844,291.4629821777344,291.141357421875,292.5232849121094,292.1315612792969,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8795212781697048e-06,2.3507610788509048e-12,1.8795188907461124e-06,-4.300706223148154e-06,0.0,0.0,0.0,-1.0586794815026224e-05,60.0,0.8017898201942444,-0.0,-2.408153429271642e-13,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,4.458172053745102e-09,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,4.694674426986012e-09,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,3.467472753371225e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,4.694673094718382e-09,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,2.226948936367989e-08,286.3002014160156,294.1499938964844,291.45001220703125,291.1284484863281,292.5232849121094,292.1315612792969,286.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.755452920335301e-08,5.945524156553486e-14,4.755447235993415e-08,-1.0878077461029537e-07,0.0,0.0,0.0,-2.678425516933203e-07,60.0,0.7140413522720337,-0.0,-1.5384321931289935e-16,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,4.458172053745102e-09,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,4.694674426986012e-09,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,3.467472753371225e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,4.694673094718382e-09,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,2.226948936367989e-08,286.3002014160156,294.1499938964844,291.45001220703125,291.1284484863281,292.5232849121094,292.1315612792969,286.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.755452920335301e-08,5.945524156553486e-14,4.755447235993415e-08,-1.0878077461029537e-07,0.0,0.0,0.0,-2.678425516933203e-07,60.0,0.7140413522720337,-0.0,-1.5384321931289935e-16,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,1.1579734948696796e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,1.2194029119783067e-09,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,9.006474455119922e-10,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,1.219402689933701e-09,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,5.784316137180667e-09,286.3002014160156,294.1499938964844,291.4414367675781,291.1199645996094,292.5232849121094,292.1315612792969,286.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2539001836842093e-08,1.5623044985523318e-14,1.2538986737808956e-08,-2.856008229912277e-08,0.0,0.0,0.0,-7.05913407728076e-08,60.0,0.6544453501701355,-0.0,-1.0379152133585684e-17,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,1.1579734948696796e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,1.2194029119783067e-09,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,9.006474455119922e-10,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,1.219402689933701e-09,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,5.784316137180667e-09,286.3002014160156,294.1499938964844,291.4414367675781,291.1199645996094,292.5232849121094,292.1315612792969,286.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2539001836842093e-08,1.5623044985523318e-14,1.2538986737808956e-08,-2.856008229912277e-08,0.0,0.0,0.0,-7.05913407728076e-08,60.0,0.6544453501701355,-0.0,-1.0379152133585684e-17,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,2.7989902062763845e-10,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,2.9474742091473155e-10,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,2.1769958058470704e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,2.9474733764800476e-10,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,1.3981532598350555e-09,286.3002014160156,294.1499938964844,291.4374084472656,291.115966796875,292.5232849121094,292.1315612792969,286.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.030827144812065e-09,3.801339448159793e-15,3.03082337005378e-09,-6.904208760261099e-09,0.0,0.0,0.0,-1.7069396562874317e-08,60.0,0.6031856536865234,-0.0,-6.064114837366068e-19,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,2.7989902062763845e-10,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,2.9474742091473155e-10,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,2.1769958058470704e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,2.9474733764800476e-10,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,1.3981532598350555e-09,286.3002014160156,294.1499938964844,291.4374084472656,291.115966796875,292.5232849121094,292.1315612792969,286.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.030827144812065e-09,3.801339448159793e-15,3.03082337005378e-09,-6.904208760261099e-09,0.0,0.0,0.0,-1.7069396562874317e-08,60.0,0.6031856536865234,-0.0,-6.064114837366068e-19,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,3.0241376069994875e-10,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,3.184565389169336e-10,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,2.3521107284096843e-10,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,3.1845645565020675e-10,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,1.5106189632518863e-09,286.2999267578125,294.1499938964844,291.4369812011719,291.11553955078125,292.5233459472656,292.1315002441406,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2569023034056954e-09,4.0877742271856754e-15,3.2568980845582023e-09,-7.431177007077849e-09,0.0,0.0,0.0,-1.83499651029706e-08,60.0,0.58058762550354,-0.0,-7.078931549106976e-19,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,1.1727615323309236e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,1.2349754996421325e-08,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,9.12149289433728e-09,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,1.2349752331886066e-08,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,5.858185403440076e-08,286.29962158203125,294.1499938964844,291.4375915527344,291.1161499023437,292.5234069824219,292.1314392089844,286.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.249800618552399e-07,1.5633575976749944e-13,1.2497990553583804e-07,-2.859707990410243e-07,0.0,0.0,0.0,-7.039780030027032e-07,60.0,0.5591990351676941,-0.0,-1.0645942067895146e-15,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,8.21324519506561e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,8.64895071117644e-08,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,6.388089701658829e-08,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,8.648948579548232e-08,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,4.102685124962592e-07,286.29962158203125,294.1499938964844,291.4417724609375,291.12030029296875,292.5234069824219,292.1314392089844,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.754061582294526e-07,1.0948348347708525e-12,8.754050213610753e-07,-2.0029549432365457e-06,0.0,0.0,0.0,-4.930872819386423e-06,60.0,0.5219117999076843,-0.0,-5.2214875083172696e-14,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,8.21324519506561e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,8.64895071117644e-08,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,6.388089701658829e-08,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,8.648948579548232e-08,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,4.102685124962592e-07,286.29962158203125,294.1499938964844,291.4417724609375,291.12030029296875,292.5234069824219,292.1314392089844,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.754061582294526e-07,1.0948348347708525e-12,8.754050213610753e-07,-2.0029549432365457e-06,0.0,0.0,0.0,-4.930872819386423e-06,60.0,0.5219117999076843,-0.0,-5.2214875083172696e-14,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,6.027712515788153e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,6.347477210510988e-07,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,4.688228045779397e-07,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,6.347475505208422e-07,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,3.0109665658528684e-06,286.2996826171875,294.1499938964844,291.4496154785156,291.1280822753906,292.5233764648437,292.1315002441406,286.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.422375463444041e-06,8.032803588964299e-12,6.422367277991725e-06,-1.469605467718793e-05,0.0,0.0,0.0,-3.6175420973449945e-05,60.0,0.5101252794265747,-0.0,-2.812352130690532e-12,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,6.027712515788153e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,6.347477210510988e-07,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,4.688228045779397e-07,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,6.347475505208422e-07,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,3.0109665658528684e-06,286.2996826171875,294.1499938964844,291.4496154785156,291.1280822753906,292.5233764648437,292.1315002441406,286.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.422375463444041e-06,8.032803588964299e-12,6.422367277991725e-06,-1.469605467718793e-05,0.0,0.0,0.0,-3.6175420973449945e-05,60.0,0.5101252794265747,-0.0,-2.812352130690532e-12,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,2.258135964439134e-06,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,2.3779280127200764e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,1.75633078924875e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,2.377927557972725e-06,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,1.1279854334134145e-05,286.300048828125,294.1499938964844,291.4609069824219,291.1392822265625,292.5231018066406,292.1318359375,286.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.406002022325993e-05,3.0093171010658886e-11,2.405999111942947e-05,-5.505545050255023e-05,0.0,0.0,0.0,-0.0001355232816422,60.0,0.5690457820892334,-0.0,-3.9469792018076426e-11,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,2.258135964439134e-06,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,2.3779280127200764e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,1.75633078924875e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,2.377927557972725e-06,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,1.1279854334134145e-05,286.300048828125,294.1499938964844,291.4609069824219,291.1392822265625,292.5231018066406,292.1318359375,286.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.406002022325993e-05,3.0093171010658886e-11,2.405999111942947e-05,-5.505545050255023e-05,0.0,0.0,0.0,-0.0001355232816422,60.0,0.5690457820892334,-0.0,-3.9469792018076426e-11,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,4.984519364370499e-06,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,5.248944034974556e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,3.876854407280916e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,5.248942670732504e-06,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,2.489870166755281e-05,286.3012084960937,294.1499938964844,291.475341796875,291.1535949707031,292.5222473144531,292.1328430175781,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.310944834491238e-05,6.642675298706989e-11,5.310938286129385e-05,-0.0001215277297887,0.0,0.0,0.0,-0.0002991504152305,60.0,0.7083777189254761,-0.0,-1.923141645931992e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,4.984519364370499e-06,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,5.248944034974556e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,3.876854407280916e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,5.248942670732504e-06,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,2.489870166755281e-05,286.3012084960937,294.1499938964844,291.475341796875,291.1535949707031,292.5222473144531,292.1328430175781,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.310944834491238e-05,6.642675298706989e-11,5.310938286129385e-05,-0.0001215277297887,0.0,0.0,0.0,-0.0002991504152305,60.0,0.7083777189254761,-0.0,-1.923141645931992e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,6.491947260656161e-06,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,6.836339252913604e-06,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,5.04930039824103e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,6.836337888671551e-06,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,3.242861566832289e-05,286.3021545410156,294.1499938964844,291.4836730957031,291.1618347167969,292.5215148925781,292.133544921875,286.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.917105201864615e-05,8.651580840624007e-11,6.917096470715478e-05,-0.0001582805998623,0.0,0.0,0.0,-0.0003896208363585,60.0,0.7967784404754639,-0.0,-3.2622304857454765e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,8.704900210432243e-06,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,9.16668705031043e-06,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,6.7704881985264365e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,9.166685231321026e-06,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,4.348276706878096e-05,286.30322265625,294.1499938964844,291.49267578125,291.1707763671875,292.5206604003906,292.1342468261719,286.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-9.274935291614383e-05,1.1600653077037391e-10,9.2749236500822e-05,-0.000212233964703,0.0,0.0,0.0,-0.0005224308697506,60.0,0.9002938270568848,-0.0,-5.865327112886121e-10,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.583532866789028e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,1.6675377992214635e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,1.231638543686131e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,1.6675374354235828e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,7.910072599770501e-05,286.30780029296875,294.1499938964844,291.5126037597656,291.1905212402344,292.5166320800781,292.135986328125,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687232288531,2.1103102598729606e-10,0.0001687230105744,-0.0003860812284983,0.0,0.0,0.0,-0.0009503703331574,60.0,1.2951010465621948,-0.0,-1.9409698293060273e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.583532866789028e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,1.6675377992214635e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,1.231638543686131e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,1.6675374354235828e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,7.910072599770501e-05,286.30780029296875,294.1499938964844,291.5126037597656,291.1905212402344,292.5166320800781,292.135986328125,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687232288531,2.1103102598729606e-10,0.0001687230105744,-0.0003860812284983,0.0,0.0,0.0,-0.0009503703331574,60.0,1.2951010465621948,-0.0,-1.9409698293060273e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,2.508330362616107e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,2.641394894453697e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,1.9509265257511288e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,2.641394348756876e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001252962683793,286.3139953613281,294.1499938964844,291.53485107421875,291.21258544921875,292.50982666015625,292.1351013183594,286.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672599221114,3.3427588475021253e-10,0.0002672595728654,-0.0006115575088188,0.0,0.0,0.0,-0.0015054002869874,60.0,1.874160647392273,-0.0,-4.8700576904536774e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,2.508330362616107e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,2.641394894453697e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,1.9509265257511288e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,2.641394348756876e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001252962683793,286.3139953613281,294.1499938964844,291.53485107421875,291.21258544921875,292.50982666015625,292.1351013183594,286.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672599221114,3.3427588475021253e-10,0.0002672595728654,-0.0006115575088188,0.0,0.0,0.0,-0.0015054002869874,60.0,1.874160647392273,-0.0,-4.8700576904536774e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,3.4198812500108033e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,3.6013028875458986e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,2.659911842783913e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,3.601302159950137e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001708301133476,286.3171081542969,294.1499938964844,291.5591735839844,291.2366943359375,292.5006103515625,292.13037109375,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004079285135958,4.993682689580226e-10,0.0004079280188307,-0.0009049194632098,0.0,0.0,0.0,-0.0022910954430699,60.0,2.697605609893799,-0.0,-9.052878446880186e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,3.4198812500108033e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,3.6013028875458986e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,2.659911842783913e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,3.601302159950137e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001708301133476,286.3171081542969,294.1499938964844,291.5591735839844,291.2366943359375,292.5006103515625,292.13037109375,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004079285135958,4.993682689580226e-10,0.0004079280188307,-0.0009049194632098,0.0,0.0,0.0,-0.0022910954430699,60.0,2.697605609893799,-0.0,-9.052878446880186e-09,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,9.037036943482236e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,9.51644396991469e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,7.028817344689742e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.516441787127404e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0004514186293818,286.3791809082031,294.1499938964844,291.58526611328125,291.2625732421875,292.4464416503906,292.0704040527344,286.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0003208206908311,2.396071119292742e-10,-0.0003208209236618,-0.0009507517679594,0.0,0.0,0.0,0.0014656917192041,60.0,3.7877025604248047,-0.0,-6.32144931955736e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
