time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,9.037036943482236e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,9.51644396991469e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,7.028817344689742e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.516441787127404e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0004514186293818,286.3791809082031,294.1499938964844,291.58526611328125,291.2625732421875,292.4464416503906,292.0704040527344,286.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0003208206908311,2.396071119292742e-10,-0.0003208209236618,-0.0009507517679594,0.0,0.0,0.0,0.0014656917192041,60.0,3.7877025604248047,-0.0,-6.32144931955736e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,8.976105164038017e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,9.45227948250249e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,6.98142612236552e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,9.452277299715206e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0004483749507926,286.3716125488281,294.1499938964844,291.5989074707031,291.276123046875,292.42633056640625,292.0616760253906,286.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007044225931167,8.344651636349451e-10,0.0007044217782095,-0.0014893999323248,0.0,0.0,0.0,-0.0039568566717207,60.0,4.632450580596924,-0.0,-6.236493277356203e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,9.003113518701866e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,9.480720473220572e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,7.002431811997667e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.480718290433288e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0004497240588534,286.4300231933594,294.1499938964844,291.6128845214844,291.2899780273437,292.4165954589844,292.0504150390625,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008478837553411,9.911468312751026e-10,0.0008478827076032,-0.0017578565748408,0.0,0.0,0.0,-0.0047490186989307,60.0,4.84442138671875,-0.0,-6.27407814590697e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,9.008497727336362e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,9.486389899393544e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.006619853200391e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,9.48638771660626e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0004499930073507,286.520751953125,294.1499938964844,291.6417541503906,291.318603515625,292.40057373046875,292.03009033203125,286.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785302147269,1.2886534062062083e-09,0.0010785289341583,-0.0023093565832823,0.0,0.0,0.0,-0.0060430839657783,60.0,5.349236488342285,-0.0,-6.281583608824803e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,9.008497727336362e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,9.486389899393544e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.006619853200391e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,9.48638771660626e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0004499930073507,286.520751953125,294.1499938964844,291.6417541503906,291.318603515625,292.40057373046875,292.03009033203125,286.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785302147269,1.2886534062062083e-09,0.0010785289341583,-0.0023093565832823,0.0,0.0,0.0,-0.0060430839657783,60.0,5.349236488342285,-0.0,-6.281583608824803e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,9.030410001287235e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.509464871371164e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.023663056315854e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.50946268858388e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0004510876024141,286.5242004394531,294.1499938964844,291.6716003417969,291.3481750488281,292.39910888671875,292.01129150390625,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619550546631,1.442543307028643e-09,0.0009619536576792,-0.0028305063024163,0.0,0.0,0.0,-0.0055267796851694,60.0,6.3379807472229,-0.0,-6.3121788684839e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,9.030410001287235e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.509464871371164e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.023663056315854e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.50946268858388e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0004510876024141,286.5242004394531,294.1499938964844,291.6716003417969,291.3481750488281,292.39910888671875,292.01129150390625,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619550546631,1.442543307028643e-09,0.0009619536576792,-0.0028305063024163,0.0,0.0,0.0,-0.0055267796851694,60.0,6.3379807472229,-0.0,-6.3121788684839e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.050047083292156e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,9.530143870506436e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,7.038936018943787e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.530141687719151e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0004520685179159,286.527587890625,294.1499938964844,291.7021179199219,291.3784484863281,292.38726806640625,291.9981689453125,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642805089242,1.687413431206152e-09,0.0009642788209021,-0.0034719395916908,0.0,0.0,0.0,-0.0056493352167308,60.0,6.929647922515869,-0.0,-6.339659819332155e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.050047083292156e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,9.530143870506436e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,7.038936018943787e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.530141687719151e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0004520685179159,286.527587890625,294.1499938964844,291.7021179199219,291.3784484863281,292.38726806640625,291.9981689453125,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642805089242,1.687413431206152e-09,0.0009642788209021,-0.0034719395916908,0.0,0.0,0.0,-0.0056493352167308,60.0,6.929647922515869,-0.0,-6.339659819332155e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,9.071587555808946e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.552826668368652e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,7.055689638946205e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.552824485581368e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0004531444865278,286.5309143066406,294.1499938964844,291.7330627441406,291.4091491699219,292.37615966796875,291.98291015625,286.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665741235949,1.955761996796923e-09,0.0009665721445344,-0.0041751242242753,0.0,0.0,0.0,-0.0057823602110147,60.0,7.207382202148437,-0.0,-6.36987280699941e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,9.071587555808946e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.552826668368652e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,7.055689638946205e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.552824485581368e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0004531444865278,286.5309143066406,294.1499938964844,291.7330627441406,291.4091491699219,292.37615966796875,291.98291015625,286.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665741235949,1.955761996796923e-09,0.0009665721445344,-0.0041751242242753,0.0,0.0,0.0,-0.0057823602110147,60.0,7.207382202148437,-0.0,-6.36987280699941e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.083430632017551e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.565297659719364e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,7.06490027369e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.56529547693208e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004537360509857,286.5325622558594,294.1499938964844,291.7486267089844,291.424560546875,292.3710327148437,291.9754333496094,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678364149294,2.103301088851594e-09,0.0009678343194536,-0.0045617339201271,0.0,0.0,0.0,-0.0058555044233798,60.0,7.289369583129883,-0.0,-6.386514428413649e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.09538211999461e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.577883611200376e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,7.074196037137881e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.577881428413092e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,0.0004543330869637,286.5341796875,294.1499938964844,291.7641906738281,291.4399719238281,292.3659973144531,291.96832275390625,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691112209111,2.252201758423666e-09,0.00096910900902,-0.0049519087187945,0.0,0.0,0.0,-0.0059293285012245,60.0,7.367982387542725,-0.0,-6.403331553883619e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,9.11990719032474e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.60370889515616e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,7.093270687619224e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.603706712368876e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,0.0004555581544991,286.5373840332031,294.1499938964844,291.795166015625,291.470703125,292.35626220703125,291.9521789550781,286.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.557730915953016e-09,0.0009717195061966,-0.0057525052689015,0.0,0.0,0.0,-0.0060807820409536,60.0,7.506391048431396,-0.0,-6.437908695033911e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,9.11990719032474e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.60370889515616e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,7.093270687619224e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.603706712368876e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,0.0004555581544991,286.5373840332031,294.1499938964844,291.795166015625,291.470703125,292.35626220703125,291.9521789550781,286.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.557730915953016e-09,0.0009717195061966,-0.0057525052689015,0.0,0.0,0.0,-0.0060807820409536,60.0,7.506391048431396,-0.0,-6.437908695033911e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,9.146067168330774e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.63125639827922e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,7.113617175491527e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.631254943087696e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0004568648873828,286.5405578613281,294.1499938964844,291.82574462890625,291.50103759765625,292.34747314453125,291.9435119628906,286.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883640659590014e-09,0.0009745073039084,-0.0066064917482435,0.0,0.0,0.0,-0.0062423539347946,60.0,7.620380401611328,-0.0,-6.474894576058432e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,9.146067168330774e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.63125639827922e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,7.113617175491527e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.631254943087696e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0004568648873828,286.5405578613281,294.1499938964844,291.82574462890625,291.50103759765625,292.34747314453125,291.9435119628906,286.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883640659590014e-09,0.0009745073039084,-0.0066064917482435,0.0,0.0,0.0,-0.0062423539347946,60.0,7.620380401611328,-0.0,-6.474894576058432e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.17174547794275e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.658297494752333e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,7.13358967914246e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,9.658295311965048e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0004581476096063,286.54364013671875,294.1499938964844,291.8556823730469,291.5307006835937,292.3393249511719,291.9334716796875,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203551424135752e-09,0.0009772425983101,-0.0074447458609938,0.0,0.0,0.0,-0.0064009465277194,60.0,7.724455833435059,-0.0,-6.51130278583878e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.17174547794275e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.658297494752333e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,7.13358967914246e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,9.658295311965048e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0004581476096063,286.54364013671875,294.1499938964844,291.8556823730469,291.5307006835937,292.3393249511719,291.9334716796875,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203551424135752e-09,0.0009772425983101,-0.0074447458609938,0.0,0.0,0.0,-0.0064009465277194,60.0,7.724455833435059,-0.0,-6.51130278583878e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.197814506478608e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.685748955234884e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,7.153864862630144e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.6857467724476e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0004594497731886,286.5467224121094,294.1499938964844,291.8846740722656,291.5594482421875,292.3315734863281,291.93017578125,286.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528322300994091e-09,0.0009800208499655,-0.0082957185804843,0.0,0.0,0.0,-0.0065619549714028,60.0,7.824319362640381,-0.0,-6.54836753710697e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.197814506478608e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.685748955234884e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,7.153864862630144e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.6857467724476e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0004594497731886,286.5467224121094,294.1499938964844,291.8846740722656,291.5594482421875,292.3315734863281,291.93017578125,286.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528322300994091e-09,0.0009800208499655,-0.0082957185804843,0.0,0.0,0.0,-0.0065619549714028,60.0,7.824319362640381,-0.0,-6.54836753710697e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,9.209653217112646e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,9.698215581011028e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,7.163073314586654e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,9.698214125819504e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0004600411630235,286.5482177734375,294.1499938964844,291.8987121582031,291.5733947753906,292.3280639648437,291.92889404296875,286.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812857024371,3.6758140975479116e-09,0.0009812819771468,-0.0086821746081113,0.0,0.0,0.0,-0.0066350726410746,60.0,7.869517803192139,-0.0,-6.565235111111178e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,9.222020162269472e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,9.711238817544654e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,7.172692130552605e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,9.711237362353133e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0004606589500326,286.5497131347656,294.1499938964844,291.9124450683594,291.5870056152344,292.3245544433594,291.9292907714844,286.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826021268963,3.8298888505039486e-09,0.0009825982851907,-0.0090858768671751,0.0,0.0,0.0,-0.0067114480771124,60.0,7.915300369262695,-0.0,-6.582879308325573e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.244374086847527e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.734778723213822e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.190078031271696e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,9.734776540426536e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0004617755475919,286.5527038574219,294.1499938964844,291.938720703125,291.6130676269531,292.3181457519531,291.93328857421875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849844500422,4.108376305822503e-09,0.0009849803755059,-0.0098155466839671,0.0,0.0,0.0,-0.0068495101295411,60.0,7.999912261962891,-0.0,-6.614829572981763e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.244374086847527e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.734778723213822e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.190078031271696e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,9.734776540426536e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0004617755475919,286.5527038574219,294.1499938964844,291.938720703125,291.6130676269531,292.3181457519531,291.93328857421875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849844500422,4.108376305822503e-09,0.0009849803755059,-0.0098155466839671,0.0,0.0,0.0,-0.0068495101295411,60.0,7.999912261962891,-0.0,-6.614829572981763e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.265039989259094e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,9.756540384842084e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,7.206151349237189e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,9.75653892965056e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0004628078604582,286.5556335449219,294.1499938964844,291.9632568359375,291.63739013671875,292.3120422363281,291.93896484375,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871879592537,4.365838801589916e-09,0.0009871836518868,-0.0104901138693094,0.0,0.0,0.0,-0.0069771539419889,60.0,8.080141067504883,-0.0,-6.644436467695415e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.265039989259094e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,9.756540384842084e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,7.206151349237189e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,9.75653892965056e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0004628078604582,286.5556335449219,294.1499938964844,291.9632568359375,291.63739013671875,292.3120422363281,291.93896484375,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871879592537,4.365838801589916e-09,0.0009871836518868,-0.0104901138693094,0.0,0.0,0.0,-0.0069771539419889,60.0,8.080141067504883,-0.0,-6.644436467695415e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.280724771087988e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.77305680862628e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,7.218350219773129e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.773055353434756e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,0.0004635913355741,286.5584716796875,294.1499938964844,291.9857482910156,291.6596984863281,292.3067932128906,291.9481506347656,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561237165745524e-09,0.0009888529311865,-0.0110020618885755,0.0,0.0,0.0,-0.0070740138180553,60.0,8.147501945495605,-0.0,-6.666950724820708e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.280724771087988e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.77305680862628e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,7.218350219773129e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.773055353434756e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,0.0004635913355741,286.5584716796875,294.1499938964844,291.9857482910156,291.6596984863281,292.3067932128906,291.9481506347656,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561237165745524e-09,0.0009888529311865,-0.0110020618885755,0.0,0.0,0.0,-0.0070740138180553,60.0,8.147501945495605,-0.0,-6.666950724820708e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.29555608308874e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.788675379240884e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,7.229886250570416e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,9.788673924049364e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0004643322026822,286.5613098144531,294.1499938964844,292.0059509277344,291.6797180175781,292.3017272949219,291.9581604003906,286.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904414182528,4.7460160246259875e-09,0.0009904366452246,-0.0114861754700541,0.0,0.0,0.0,-0.0071656350046396,60.0,8.21182918548584,-0.0,-6.68827553340634e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.29555608308874e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.788675379240884e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,7.229886250570416e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,9.788673924049364e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0004643322026822,286.5613098144531,294.1499938964844,292.0059509277344,291.6797180175781,292.3017272949219,291.9581604003906,286.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904414182528,4.7460160246259875e-09,0.0009904366452246,-0.0114861754700541,0.0,0.0,0.0,-0.0071656350046396,60.0,8.21182918548584,-0.0,-6.68827553340634e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.302436956204474e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,9.795920777833088e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,7.235237717395648e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.795919322641566e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0004646758898161,286.5627136230469,294.1499938964844,292.0151062011719,291.68878173828125,292.2992248535156,291.9634704589844,286.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911726228892,4.831731015286777e-09,0.0009911677334457,-0.0117107452824711,0.0,0.0,0.0,-0.0072081182152032,60.0,8.243488311767578,-0.0,-6.6981797886001e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.3062364612706e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.799921826925127e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.238192483782768e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,9.799920371733606e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0004648656758945,286.5640869140625,294.1499938964844,292.0235900878906,291.6972045898437,292.2970275878906,291.9692687988281,286.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099157623481,4.879062043272597e-09,0.0009915713453665,-0.0118347508832812,0.0,0.0,0.0,-0.0072315763682127,60.0,8.267681121826172,-0.0,-6.703652388750926e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.313935152022168e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.808029426494612e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.244180596899241e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.808027243707328e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.000465250283014,286.5668640136719,294.1499938964844,292.0383605957031,291.7118530273437,292.2926330566406,291.980712890625,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923989418894,4.974975986726804e-09,0.0009923940524458,-0.0120860347524285,0.0,0.0,0.0,-0.0072791376151144,60.0,8.315683364868164,-0.0,-6.71474751356982e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.313935152022168e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.808029426494612e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.244180596899241e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.808027243707328e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.000465250283014,286.5668640136719,294.1499938964844,292.0383605957031,291.7118530273437,292.2926330566406,291.980712890625,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923989418894,4.974975986726804e-09,0.0009923940524458,-0.0120860347524285,0.0,0.0,0.0,-0.0072791376151144,60.0,8.315683364868164,-0.0,-6.71474751356982e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,9.318708180217072e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.813055658014493e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,7.247893518069759e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,9.813054202822968e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0004654887015931,286.5695495605469,294.1499938964844,292.04998779296875,291.723388671875,292.2884216308594,291.991943359375,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929070947691,5.034435091033629e-09,0.0009929020889103,-0.012241811491549,0.0,0.0,0.0,-0.0073086125776171,60.0,8.355162620544434,-0.0,-6.721630541051128e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,9.318708180217072e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.813055658014493e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,7.247893518069759e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,9.813054202822968e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0004654887015931,286.5695495605469,294.1499938964844,292.04998779296875,291.723388671875,292.2884216308594,291.991943359375,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929070947691,5.034435091033629e-09,0.0009929020889103,-0.012241811491549,0.0,0.0,0.0,-0.0073086125776171,60.0,8.355162620544434,-0.0,-6.721630541051128e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.321008838014676e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,9.815477824304252e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,7.249681948451325e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.81547636911273e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0004656036035157,286.5722351074219,294.1499938964844,292.0577697753906,291.7311096191406,292.28448486328125,292.0024108886719,286.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063080621425797e-09,0.0009931445820257,-0.0123168621212244,0.0,0.0,0.0,-0.0073228008113801,60.0,8.384007453918457,-0.0,-6.724948065084392e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.321008838014676e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,9.815477824304252e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,7.249681948451325e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.81547636911273e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0004656036035157,286.5722351074219,294.1499938964844,292.0577697753906,291.7311096191406,292.28448486328125,292.0024108886719,286.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063080621425797e-09,0.0009931445820257,-0.0123168621212244,0.0,0.0,0.0,-0.0073228008113801,60.0,8.384007453918457,-0.0,-6.724948065084392e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
