time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.323188714915888e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.817773388931528e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,7.25137724657543e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.817771206144243e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0004657124809455,286.5748596191406,294.1499938964844,292.0613708496094,291.73468017578125,292.2806396484375,292.0115661621094,286.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.0902282389131415e-09,0.0009933767141774,-0.0123879853636026,0.0,0.0,0.0,-0.0073362593539059,60.0,8.404839515686035,-0.0,-6.728092927232866e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.323188714915888e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.817773388931528e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,7.25137724657543e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.817771206144243e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0004657124809455,286.5748596191406,294.1499938964844,292.0613708496094,291.73468017578125,292.2806396484375,292.0115661621094,286.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.0902282389131415e-09,0.0009933767141774,-0.0123879853636026,0.0,0.0,0.0,-0.0073362593539059,60.0,8.404839515686035,-0.0,-6.728092927232866e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.324259735876694e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,9.818901162361726e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,7.252211071318015e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.818899707170203e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0004657660319935,286.5761413574219,294.1499938964844,292.0617370605469,291.7350158691406,292.2787475585937,292.0152893066406,286.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.1035740078475555e-09,0.0009934908011928,-0.0124229490756988,0.0,0.0,0.0,-0.0073428750038146,60.0,8.411630630493164,-0.0,-6.72963906822588e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,9.325322025688364e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.820019477047026e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,7.253036892507225e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.820018021855505e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,0.0004658190591726,286.5774230957031,294.1499938964844,292.0611877441406,291.7344970703125,292.2768249511719,292.01861572265625,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167994286061e-09,0.0009936038404703,-0.0124575980007648,0.0,0.0,0.0,-0.0073494310490787,60.0,8.416918754577637,-0.0,-6.731170998364179e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,9.32741750148125e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.82222700258717e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,7.254666707012802e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,9.822224819799884e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0004659237747546,286.5799865722656,294.1499938964844,292.0575866699219,291.7309265136719,292.2729797363281,292.0242919921875,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.424241065979004,-0.0,-6.734196489333044e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,9.32741750148125e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.82222700258717e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,7.254666707012802e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,9.822224819799884e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0004659237747546,286.5799865722656,294.1499938964844,292.0575866699219,291.7309265136719,292.2729797363281,292.0242919921875,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.424241065979004,-0.0,-6.734196489333044e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.329445310868324e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.824361768551172e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,7.256243407027796e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,9.824360313359648e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0004660250269807,286.58251953125,294.1499938964844,292.0509948730469,291.724365234375,292.26904296875,292.0275573730469,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748906143009,60.0,8.423906326293945,-0.0,-6.73712321486164e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.329445310868324e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.824361768551172e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,7.256243407027796e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,9.824360313359648e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0004660250269807,286.58251953125,294.1499938964844,292.0509948730469,291.724365234375,292.26904296875,292.0275573730469,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748906143009,60.0,8.423906326293945,-0.0,-6.73712321486164e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,9.33142437133938e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.826445602811872e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,7.257782999658957e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,9.82644414762035e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0004661238926928,286.5849914550781,294.1499938964844,292.0417785644531,291.7152404785156,292.2650146484375,292.0285339355469,286.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.417571067810059,-0.0,-6.739980307202131e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,9.33142437133938e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.826445602811872e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,7.257782999658957e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,9.82644414762035e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0004661238926928,286.5849914550781,294.1499938964844,292.0417785644531,291.7152404785156,292.2650146484375,292.0285339355469,286.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.417571067810059,-0.0,-6.739980307202131e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,9.333345224149524e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.828468319028616e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,7.259276753757149e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.828466863837092e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0004662198771256,286.58746337890625,294.1499938964844,292.03033447265625,291.7038879394531,292.26080322265625,292.0272521972656,286.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.405963897705078,-0.0,-6.742754976585277e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,9.333345224149524e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.828468319028616e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,7.259276753757149e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.828466863837092e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0004662198771256,286.58746337890625,294.1499938964844,292.03033447265625,291.7038879394531,292.26080322265625,292.0272521972656,286.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.405963897705078,-0.0,-6.742754976585277e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.334278001915663e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.829450573306532e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,7.260002166731283e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,9.829449118115008e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0004662664432544,286.58868408203125,294.1499938964844,292.0238952636719,291.697509765625,292.25860595703125,292.0255432128906,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498181536793,0.0,0.0,0.0,-0.0074047269299626,60.0,8.397906303405762,-0.0,-6.744102165612277e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,9.33519986574538e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.830421913648024e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,7.260719576152042e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.83041973086074e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.000466312514618,286.5898742675781,294.1499938964844,292.0170288085937,291.6907043457031,292.25634765625,292.0233459472656,286.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239825018321653e-09,0.0009946557693183,-0.0127799063920974,0.0,0.0,0.0,-0.0074104201048612,60.0,8.389025688171387,-0.0,-6.745434433241827e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,9.33701012399979e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,9.83232821454294e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.262127473950386e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,9.832326031755656e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,0.0004664029402192,286.59228515625,294.1499938964844,292.0022888183594,291.67608642578125,292.25177001953125,292.01806640625,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948486695066,-0.0128389718011021,0.0,0.0,0.0,-0.0074215973727405,60.0,8.369550704956055,-0.0,-6.748049230509423e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,9.33701012399979e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,9.83232821454294e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.262127473950386e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,9.832326031755656e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,0.0004664029402192,286.59228515625,294.1499938964844,292.0022888183594,291.67608642578125,292.25177001953125,292.01806640625,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948486695066,-0.0128389718011021,0.0,0.0,0.0,-0.0074215973727405,60.0,8.369550704956055,-0.0,-6.748049230509423e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.338735253550112e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,9.83414429356344e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,7.26346843293868e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,9.834142110776156e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0004664890875574,286.5946655273437,294.1499938964844,291.98651123046875,291.6604309082031,292.2469177246094,292.01080322265625,286.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,8.346539497375488,-0.0,-6.75054181442647e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.338735253550112e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,9.83414429356344e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,7.26346843293868e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,9.834142110776156e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0004664890875574,286.5946655273437,294.1499938964844,291.98651123046875,291.6604309082031,292.2469177246094,292.01080322265625,286.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,8.346539497375488,-0.0,-6.75054181442647e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.340393444290385e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.835890523390844e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,7.264758460223675e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,9.835889068199322e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0004665719461627,286.5970153808594,294.1499938964844,291.9700622558594,291.64410400390625,292.24188232421875,292.0019226074219,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493558779358,0.0,0.0,0.0,-0.0074424850754439,60.0,8.321133613586426,-0.0,-6.752938475074188e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.340393444290385e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.835890523390844e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,7.264758460223675e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,9.835889068199322e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0004665719461627,286.5970153808594,294.1499938964844,291.9700622558594,291.64410400390625,292.24188232421875,292.0019226074219,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493558779358,0.0,0.0,0.0,-0.0074424850754439,60.0,8.321133613586426,-0.0,-6.752938475074188e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.341970144305378e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,9.83755016932264e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,7.265984459081665e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.837548714131116e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0004666507011279,286.5993347167969,294.1499938964844,291.95330810546875,291.6275329589844,292.236572265625,291.99169921875,286.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137575257737e-09,0.0009953768458217,-0.0130007900297641,0.0,0.0,0.0,-0.00745221786201,60.0,8.294041633605957,-0.0,-6.755217185627771e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.341970144305378e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,9.83755016932264e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,7.265984459081665e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.837548714131116e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0004666507011279,286.5993347167969,294.1499938964844,291.95330810546875,291.6275329589844,292.236572265625,291.99169921875,286.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137575257737e-09,0.0009953768458217,-0.0130007900297641,0.0,0.0,0.0,-0.00745221786201,60.0,8.294041633605957,-0.0,-6.755217185627771e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,9.342721750726923e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,9.838341793511064e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,7.266568718478084e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.83834033831954e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0004666882159654,286.6004943847656,294.1499938964844,291.9449768066406,291.6192321777344,292.2338562011719,291.9861145019531,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333494534909278e-09,0.0009954567067325,-0.0130253033712506,0.0,0.0,0.0,-0.0074568558484315,60.0,8.2800874710083,-0.0,-6.756303605470748e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.34345807763748e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,9.839116682996972e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,7.26714133634232e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,9.83911522780545e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0004667250032071,286.6016540527344,294.1499938964844,291.93670654296875,291.6110534667969,292.2310791015625,291.9803771972656,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3426618684682126e-09,0.0009955350542441,-0.0130493203178048,0.0,0.0,0.0,-0.0074614002369344,60.0,8.266047477722168,-0.0,-6.757367998488918e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,9.344875434180722e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,9.840609709499404e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.268243643920869e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.84060825430788e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.0004667958128266,286.6039428710937,294.1499938964844,291.9205627441406,291.5950622558594,292.2254333496094,291.9686889648437,286.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603144145597525e-09,0.0009956861613318,-0.0130955670028924,0.0,0.0,0.0,-0.0074701523408293,60.0,8.237921714782715,-0.0,-6.759417203738849e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,9.344875434180722e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,9.840609709499404e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.268243643920869e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.84060825430788e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.0004667958128266,286.6039428710937,294.1499938964844,291.9205627441406,291.5950622558594,292.2254333496094,291.9686889648437,286.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603144145597525e-09,0.0009956861613318,-0.0130955670028924,0.0,0.0,0.0,-0.0074701523408293,60.0,8.237921714782715,-0.0,-6.759417203738849e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.34617783059366e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.841981227509676e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,7.269257184816524e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,9.841979772318156e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0004668608598876,286.606201171875,294.1499938964844,291.9053649902344,291.5799560546875,292.2196655273437,291.956787109375,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534328860316e-09,0.0009958249283954,-0.0131380604580044,0.0,0.0,0.0,-0.0074781933799386,60.0,8.21033763885498,-0.0,-6.761300852531349e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.34617783059366e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.841981227509676e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,7.269257184816524e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,9.841979772318156e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0004668608598876,286.606201171875,294.1499938964844,291.9053649902344,291.5799560546875,292.2196655273437,291.956787109375,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534328860316e-09,0.0009958249283954,-0.0131380604580044,0.0,0.0,0.0,-0.0074781933799386,60.0,8.21033763885498,-0.0,-6.761300852531349e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,9.34739800868556e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,9.843266161624342e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,7.270205969689414e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,9.84326470643282e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0004669218324124,286.6084899902344,294.1499938964844,291.89141845703125,291.566162109375,292.2138061523437,291.9449462890625,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731505710595e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.183545112609863,-0.0,-6.763065840686977e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,9.34739800868556e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,9.843266161624342e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,7.270205969689414e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,9.84326470643282e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0004669218324124,286.6084899902344,294.1499938964844,291.89141845703125,291.566162109375,292.2138061523437,291.9449462890625,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731505710595e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.183545112609863,-0.0,-6.763065840686977e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.348495223093778e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.844421583693476e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,7.271059439517558e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.844420128501952e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0004669766349252,286.6107177734375,294.1499938964844,291.879150390625,291.5539855957031,292.2078857421875,291.933349609375,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393910251632e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.158297538757324,-0.0,-6.764653193158665e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.348495223093778e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.844421583693476e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,7.271059439517558e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.844420128501952e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0004669766349252,286.6107177734375,294.1499938964844,291.879150390625,291.5539855957031,292.2078857421875,291.933349609375,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393910251632e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.158297538757324,-0.0,-6.764653193158665e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,9.348989988211542e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,9.84494254225865e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,7.271444337675348e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.844941087067129e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,0.0004670013731811,286.6118469238281,294.1499938964844,291.873779296875,291.5486755371094,292.20489501953125,291.9277648925781,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298031821846,0.0,0.0,0.0,-0.0074955532327294,60.0,8.146747589111328,-0.0,-6.765368709693578e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.349462925456464e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.84544021775946e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,7.271811773534864e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,9.8454394901637e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0004670249763876,286.61297607421875,294.1499938964844,291.86895751953125,291.5438842773437,292.201904296875,291.92236328125,286.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,8.135732650756836,-0.0,-6.766052251805378e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.350339678348972e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.8463635367807e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,7.272493530763313e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,9.846362081589176e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0004670687776524,286.6152038574219,294.1499938964844,291.8612365722656,291.5362243652344,292.1959533691406,291.9119567871094,286.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,8.115156173706055,-0.0,-6.76732057058871e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.350339678348972e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.8463635367807e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,7.272493530763313e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,9.846362081589176e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0004670687776524,286.6152038574219,294.1499938964844,291.8612365722656,291.5362243652344,292.1959533691406,291.9119567871094,286.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,8.115156173706055,-0.0,-6.76732057058871e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,9.351054177386686e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,9.847115870798008e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,7.273049413925037e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,9.847114415606484e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0004671044589485,286.6174011230469,294.1499938964844,291.8563537597656,291.5313720703125,292.1900634765625,291.9026794433594,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.098580360412598,-0.0,-6.768353699726505e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,9.351054177386686e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,9.847115870798008e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,7.273049413925037e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,9.847114415606484e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0004671044589485,286.6174011230469,294.1499938964844,291.8563537597656,291.5313720703125,292.1900634765625,291.9026794433594,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.098580360412598,-0.0,-6.768353699726505e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.351642074761912e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.847735054790974e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,7.273506344063208e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.847733599599452e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.0004671338247135,286.61962890625,294.1499938964844,291.8547058105469,291.5297546386719,292.1842346191406,291.8948669433594,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.086294174194336,-0.0,-6.76920421938121e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
