time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.351642074761912e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.847735054790974e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,7.273506344063208e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.847733599599452e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.0004671338247135,286.61962890625,294.1499938964844,291.8547058105469,291.5297546386719,292.1842346191406,291.8948669433594,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.086294174194336,-0.0,-6.76920421938121e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,9.352072811452672e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.848188346950336e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,7.27384103811346e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,9.848186891758814e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.000467155361548,286.621826171875,294.1499938964844,291.856689453125,291.5317077636719,292.1786193847656,291.8890991210937,286.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145773589611,60.0,8.079652786254883,-0.0,-6.769826654817734e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,9.352072811452672e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.848188346950336e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,7.27384103811346e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,9.848186891758814e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.000467155361548,286.621826171875,294.1499938964844,291.856689453125,291.5317077636719,292.1786193847656,291.8890991210937,286.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145773589611,60.0,8.079652786254883,-0.0,-6.769826654817734e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,9.352219058200716e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,9.848342597251758e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,7.273955270648003e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,9.848341142060236e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0004671626375056,286.6228942871094,294.1499938964844,291.8591613769531,291.5341491699219,292.1759033203125,291.887451171875,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.079340934753418,-0.0,-6.770037686010255e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,9.352371853310616e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.848503395915031e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,7.274073868757114e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.848501940723509e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.000467170291813,286.6239929199219,294.1499938964844,291.8626708984375,291.53765869140625,292.1731872558594,291.88543701171875,286.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.078246116638184,-0.0,-6.770258664801079e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.352488996228205e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,9.848626359598712e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,7.274164818227291e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.84862563200295e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.000467176141683,286.6261901855469,294.1499938964844,291.8730773925781,291.5479736328125,292.16815185546875,291.8849792480469,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.084811210632324,-0.0,-6.770427773972187e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.352488996228205e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,9.848626359598712e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,7.274164818227291e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.84862563200295e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.000467176141683,286.6261901855469,294.1499938964844,291.8730773925781,291.5479736328125,292.16815185546875,291.8849792480469,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.084811210632324,-0.0,-6.770427773972187e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.35248681344092e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,9.848624176811428e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,7.274163363035768e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.848623449215664e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.0004671760252676,286.6283569335937,294.1499938964844,291.8883056640625,291.56304931640625,292.1634216308594,291.8871154785156,286.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.097354888916016,-0.0,-6.770423510715774e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.35248681344092e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,9.848624176811428e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,7.274163363035768e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.848623449215664e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.0004671760252676,286.6283569335937,294.1499938964844,291.8883056640625,291.56304931640625,292.1634216308594,291.8871154785156,286.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.097354888916016,-0.0,-6.770423510715774e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.352307097287849e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,9.848435001913458e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,7.274023664649576e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.848433546721937e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0004671670612879,286.6305236816406,294.1499938964844,291.90869140625,291.5832824707031,292.1591796875,291.8927001953125,286.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.118136405944824,-0.0,-6.770162741531749e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.352307097287849e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,9.848435001913458e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,7.274023664649576e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.848433546721937e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0004671670612879,286.6305236816406,294.1499938964844,291.90869140625,291.5832824707031,292.1591796875,291.8927001953125,286.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.118136405944824,-0.0,-6.770162741531749e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,9.351978951599448e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.848089393926784e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,7.273767550941557e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,9.848087938735262e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0004671506758313,286.6326904296875,294.1499938964844,291.9346618652344,291.6090393066406,292.155517578125,291.90203857421875,286.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.147502899169922,-0.0,-6.76968667789879e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,9.351978951599448e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.848089393926784e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,7.273767550941557e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,9.848087938735262e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0004671506758313,286.6326904296875,294.1499938964844,291.9346618652344,291.6090393066406,292.155517578125,291.90203857421875,286.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.147502899169922,-0.0,-6.76968667789879e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.35173884499818e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.847836918197572e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,7.273581286426634e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,9.84783546300605e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0004671386850532,286.6337585449219,294.1499938964844,291.94989013671875,291.6241149902344,292.15399169921875,291.9087829589844,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.166871070861816,-0.0,-6.769338511958267e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,9.351476182928307e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,9.847559704212472e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,7.273376832017675e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.84755897661671e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.0004671255592256,286.6348571777344,294.1499938964844,291.96661376953125,291.6407165527344,292.1526184082031,291.9164123535156,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.188093185424805,-0.0,-6.7689576610519e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.350875188829376e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,9.846926695900038e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,7.272908987943083e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,9.846925240708516e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0004670955240726,286.63702392578125,294.1499938964844,292.00494384765625,291.6787109375,292.1502380371094,291.9338073730469,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.235179901123047,-0.0,-6.768086535657859e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.350875188829376e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,9.846926695900038e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,7.272908987943083e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,9.846925240708516e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0004670955240726,286.63702392578125,294.1499938964844,292.00494384765625,291.6787109375,292.1502380371094,291.9338073730469,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.235179901123047,-0.0,-6.768086535657859e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.350074833491816e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.846083412412554e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,7.272286165971309e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,9.846081957221033e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,0.0004670555354095,286.63916015625,294.1499938964844,292.04998779296875,291.723388671875,292.1488342285156,291.95654296875,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.294588088989258,-0.0,-6.766926929913097e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.350074833491816e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.846083412412554e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,7.272286165971309e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,9.846081957221033e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,0.0004670555354095,286.63916015625,294.1499938964844,292.04998779296875,291.723388671875,292.1488342285156,291.95654296875,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.294588088989258,-0.0,-6.766926929913097e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.34905547183007e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,9.845010208664462e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,7.271493814187124e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,9.84500875347294e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0004670046037063,286.6413269042969,294.1499938964844,292.09918212890625,291.7703552246094,292.1482849121094,291.9838256835937,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.359228134155273,-0.0,-6.765451132650925e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.34905547183007e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,9.845010208664462e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,7.271493814187124e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,9.84500875347294e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0004670046037063,286.6413269042969,294.1499938964844,292.09918212890625,291.7703552246094,292.1482849121094,291.9838256835937,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.359228134155273,-0.0,-6.765451132650925e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,9.34773197514005e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,9.843616862781346e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,7.270464266184717e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.843615407589824e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.0004669385380111,286.6434936523437,294.1499938964844,292.1495056152344,291.8150329589844,292.1490478515625,292.01678466796875,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,8.42488956451416,-0.0,-6.763535509435314e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,9.34773197514005e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,9.843616862781346e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,7.270464266184717e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.843615407589824e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.0004669385380111,286.6434936523437,294.1499938964844,292.1495056152344,291.8150329589844,292.1490478515625,292.01678466796875,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,8.42488956451416,-0.0,-6.763535509435314e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.347014565719292e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.842861618380994e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,7.26990620023571e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,9.842860163189472e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,0.000466902682092,286.6445617675781,294.1499938964844,292.175048828125,291.8365478515625,292.1498107910156,292.0345458984375,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.3868309812799e-09,0.0009959127055481,-0.013165034353733,0.0,0.0,0.0,-0.0074832965619862,60.0,8.457206726074219,-0.0,-6.762496695955633e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.346260776510462e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.842067083809523e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,7.269319758052006e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,9.842066356213763e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0004668650217354,286.6456604003906,294.1499938964844,292.2008972167969,291.8575134277344,292.1507263183594,292.052734375,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,8.489174842834473,-0.0,-6.761405302313507e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,9.34465424506925e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,9.840375423664228e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,7.268070476129651e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.840374696068466e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0004667847824748,286.6477966308594,294.1499938964844,292.2533264160156,291.8979187011719,292.15313720703125,292.0903015136719,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.55178451538086,-0.0,-6.7590804064821e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,9.34465424506925e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,9.840375423664228e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,7.268070476129651e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.840374696068466e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0004667847824748,286.6477966308594,294.1499938964844,292.2533264160156,291.8979187011719,292.15313720703125,292.0903015136719,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.55178451538086,-0.0,-6.7590804064821e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.343012061435728e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.838645928539336e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,7.2667928179726e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,9.838645200943574e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0004667027387768,286.64996337890625,294.1499938964844,292.3066711425781,291.93634033203125,292.15631103515625,292.1299133300781,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.612340927124023,-0.0,-6.756704351573718e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.343012061435728e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.838645928539336e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,7.2667928179726e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,9.838645200943574e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0004667027387768,286.64996337890625,294.1499938964844,292.3066711425781,291.93634033203125,292.15631103515625,292.1299133300781,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.612340927124023,-0.0,-6.756704351573718e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,9.34140698518604e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,9.836956451181322e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,7.265544991241768e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,9.8369549959898e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0004666225868277,286.6521301269531,294.1499938964844,292.3609313964844,291.972900390625,292.1604919433594,292.172119140625,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.66995620727539,-0.0,-6.75438300845599e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,9.34140698518604e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,9.836956451181322e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,7.265544991241768e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,9.8369549959898e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0004666225868277,286.6521301269531,294.1499938964844,292.3609313964844,291.972900390625,292.1604919433594,292.172119140625,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.66995620727539,-0.0,-6.75438300845599e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,9.339930693386124e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.83540085144341e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,7.264396117534488e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,9.835400123847649e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,0.0004665488086175,286.6543273925781,294.1499938964844,292.4159851074219,292.0076904296875,292.1656799316406,292.21649169921875,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,-0.0074395290575921,60.0,8.724913597106934,-0.0,-6.752246406449558e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,9.339930693386124e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.83540085144341e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,7.264396117534488e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,9.835400123847649e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,0.0004665488086175,286.6543273925781,294.1499938964844,292.4159851074219,292.0076904296875,292.1656799316406,292.21649169921875,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,-0.0074395290575921,60.0,8.724913597106934,-0.0,-6.752246406449558e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,9.33925766730681e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.834692173171788e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,7.263872976182029e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,9.834691445576028e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,0.0004665152227971,286.6553955078125,294.1499938964844,292.4437866210937,292.02447509765625,292.16864013671875,292.2392272949219,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015586892001e-09,0.0009950869716703,-0.0129117639735341,0.0,0.0,0.0,-0.007435374893248,60.0,8.751285552978516,-0.0,-6.751273673444302e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,9.338633390143514e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.834035154199228e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,7.263386942213401e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,9.834033699007703e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.0004664840234909,286.656494140625,294.1499938964844,292.4718017578125,292.0408630371094,292.1718139648437,292.26226806640625,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282372317338968e-09,0.0009950204985216,-0.0128913726657629,0.0,0.0,0.0,-0.0074315168894827,60.0,8.777215957641602,-0.0,-6.750369863084418e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,9.337542724097148e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,9.832886280491948e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,7.262538565555587e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.832885552896188e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0004664295411203,286.65869140625,294.1499938964844,292.5282592773437,292.0724792480469,292.1785583496094,292.3092346191406,286.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780522982297e-09,0.0009949038503691,-0.012855764478445,0.0,0.0,0.0,-0.0074247764423489,60.0,8.827994346618652,-0.0,-6.748793168753765e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,9.337542724097148e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,9.832886280491948e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,7.262538565555587e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.832885552896188e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0004664295411203,286.65869140625,294.1499938964844,292.5282592773437,292.0724792480469,292.1785583496094,292.3092346191406,286.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780522982297e-09,0.0009949038503691,-0.012855764478445,0.0,0.0,0.0,-0.0074247764423489,60.0,8.827994346618652,-0.0,-6.748793168753765e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,9.336893708677962e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,9.832203068071976e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,7.262033614097163e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.832202340476216e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0004663971194531,286.6608581542969,294.1499938964844,292.5853576660156,292.1026611328125,292.18634033203125,292.35809326171875,286.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260688773489619e-09,0.0009948345832526,-0.0128345657140016,0.0,0.0,0.0,-0.00742076523602,60.0,8.87628173828125,-0.0,-6.747854541799826e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,9.336893708677962e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,9.832203068071976e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,7.262033614097163e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.832202340476216e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0004663971194531,286.6608581542969,294.1499938964844,292.5853576660156,292.1026611328125,292.18634033203125,292.35809326171875,286.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260688773489619e-09,0.0009948345832526,-0.0128345657140016,0.0,0.0,0.0,-0.00742076523602,60.0,8.87628173828125,-0.0,-6.747854541799826e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
