time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.33655901462771e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,9.831850184127688e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,7.261773134814575e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,9.831849456531928e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.0004663804138544,286.6630554199219,294.1499938964844,292.6429748535156,292.1315612792969,292.1947326660156,292.40802001953125,286.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565112262925595e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,8.923064231872559,-0.0,-6.747369951654036e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.33655901462771e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,9.831850184127688e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,7.261773134814575e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,9.831849456531928e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.0004663804138544,286.6630554199219,294.1499938964844,292.6429748535156,292.1315612792969,292.1947326660156,292.40802001953125,286.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565112262925595e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,8.923064231872559,-0.0,-6.747369951654036e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,9.336729999631645e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,9.83202990028076e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.261906284838915e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,9.832029172684996e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,0.0004663889412768,286.665283203125,294.1499938964844,292.7010803222656,292.15924072265625,292.20391845703125,292.4594116210937,286.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258631308180384e-09,0.0009948168881237,-0.0128291752189397,0.0,0.0,0.0,-0.007419744040817,60.0,8.968147277832031,-0.0,-6.74761579944061e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,9.336729999631645e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,9.83202990028076e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.261906284838915e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,9.832029172684996e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,0.0004663889412768,286.665283203125,294.1499938964844,292.7010803222656,292.15924072265625,292.20391845703125,292.4594116210937,286.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258631308180384e-09,0.0009948168881237,-0.0128291752189397,0.0,0.0,0.0,-0.007419744040817,60.0,8.968147277832031,-0.0,-6.74761579944061e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,9.337133087683468e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.832454816205428e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,7.262219878612086e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,9.832454088609666e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,0.0004664090811274,286.6663818359375,294.1499938964844,292.73028564453125,292.17266845703125,292.20904541015625,292.48590087890625,286.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263653513054578e-09,0.0009948601946234,-0.0128423320129513,0.0,0.0,0.0,-0.0074222362600266,60.0,8.989656448364258,-0.0,-6.748198444483934e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.337541996501386e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,9.832884825300424e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,7.262537837959826e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,9.832884097704664e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0004664294829126,286.66748046875,294.1499938964844,292.75958251953125,292.18585205078125,292.2142333984375,292.51239013671875,286.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.011162757873535,-0.0,-6.748788905497349e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.338686504634096e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.834090451477095e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,7.26342768757604e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,9.834089723881334e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0004664866719394,286.6697082519531,294.1499938964844,292.81842041015625,292.21148681640625,292.2249755859375,292.5660400390625,286.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950251551344,-0.0128930136561393,0.0,0.0,0.0,-0.007431823760271,60.0,9.053342819213867,-0.0,-6.7504430489862e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.338686504634096e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.834090451477095e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,7.26342768757604e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,9.834089723881334e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0004664866719394,286.6697082519531,294.1499938964844,292.81842041015625,292.21148681640625,292.2249755859375,292.5660400390625,286.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950251551344,-0.0128930136561393,0.0,0.0,0.0,-0.007431823760271,60.0,9.053342819213867,-0.0,-6.7504430489862e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,9.340746328234673e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.836259414441884e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,7.265029853442684e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.836258686846122e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0004665895539801,286.6719665527344,294.1499938964844,292.87750244140625,292.2362976074219,292.2369689941406,292.6214904785156,286.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086539608671054e-09,0.0009952445980161,-0.0129602262750267,0.0,0.0,0.0,-0.0074445423670113,60.0,9.093900680541992,-0.0,-6.753420223049035e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,9.340746328234673e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.836259414441884e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,7.265029853442684e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.836258686846122e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0004665895539801,286.6719665527344,294.1499938964844,292.87750244140625,292.2362976074219,292.2369689941406,292.6214904785156,286.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086539608671054e-09,0.0009952445980161,-0.0129602262750267,0.0,0.0,0.0,-0.0074445423670113,60.0,9.093900680541992,-0.0,-6.753420223049035e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.343083365820348e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,9.838720870902762e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,7.266848115250468e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,9.838720143307e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0004667063185479,286.6741943359375,294.1499938964844,292.93682861328125,292.2603759765625,292.2493896484375,292.6773681640625,286.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337771114000134e-09,0.0009954934939742,-0.0130365081131458,0.0,0.0,0.0,-0.0074589769355952,60.0,9.133869171142578,-0.0,-6.756800274843044e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.343083365820348e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,9.838720870902762e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,7.266848115250468e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,9.838720143307e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0004667063185479,286.6741943359375,294.1499938964844,292.93682861328125,292.2603759765625,292.2493896484375,292.6773681640625,286.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337771114000134e-09,0.0009954934939742,-0.0130365081131458,0.0,0.0,0.0,-0.0074589769355952,60.0,9.133869171142578,-0.0,-6.756800274843044e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,9.34642448555678e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,9.84223879640922e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,7.269446359714493e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.842238068813458e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.0004668732290156,286.6764831542969,294.1499938964844,292.9962463378906,292.28387451171875,292.2632141113281,292.73486328125,286.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379390710658072e-09,0.0009958494920283,-0.0131455427035689,0.0,0.0,0.0,-0.0074796099215745,60.0,9.172833442687988,-0.0,-6.76163267598895e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,9.34642448555678e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,9.84223879640922e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,7.269446359714493e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.842238068813458e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.0004668732290156,286.6764831542969,294.1499938964844,292.9962463378906,292.28387451171875,292.2632141113281,292.73486328125,286.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379390710658072e-09,0.0009958494920283,-0.0131455427035689,0.0,0.0,0.0,-0.0074796099215745,60.0,9.172833442687988,-0.0,-6.76163267598895e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,9.348119783680886e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.84402358881198e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,7.270764763234183e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,9.844022861216216e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0004669578920584,286.6776123046875,294.1499938964844,293.0260009765625,292.2954406738281,292.2701721191406,292.763671875,287.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504488051183e-09,0.0009960310999304,-0.0132008548825979,0.0,0.0,0.0,-0.0074900821782648,60.0,9.192264556884766,-0.0,-6.764084758970057e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.350062464363872e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,9.846070315688848e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,7.272275979630649e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,9.846068860497326e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0004670549533329,286.6787414550781,294.1499938964844,293.0557556152344,292.3069152832031,292.2774353027344,292.7928161621094,287.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962377371266,-0.0132642751559615,0.0,0.0,0.0,-0.0075020818039774,60.0,9.211511611938477,-0.0,-6.766897087118195e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,9.354265057481824e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,9.850495553109796e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,7.27554433979094e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.850494097918272e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0004672648501582,286.6810302734375,294.1499938964844,293.115234375,292.32958984375,292.2923889160156,292.8515014648437,287.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.249890327453612,-0.0,-6.772980043479039e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,9.354265057481824e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,9.850495553109796e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,7.27554433979094e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.850494097918272e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0004672648501582,286.6810302734375,294.1499938964844,293.115234375,292.32958984375,292.2923889160156,292.8515014648437,287.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.249890327453612,-0.0,-6.772980043479039e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,9.35926946112886e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,9.855765529209748e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,7.279436977114528e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,9.855764801613986e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,0.0004675148520618,286.683349609375,294.1499938964844,293.1746826171875,292.3520812988281,292.3085327148437,292.9112548828125,287.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539408487464925e-09,0.0009972177213057,-0.0135647533461451,0.0,0.0,0.0,-0.0075589376501739,60.0,9.288277626037598,-0.0,-6.780229000469262e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,9.35926946112886e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,9.855765529209748e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,7.279436977114528e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,9.855764801613986e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,0.0004675148520618,286.683349609375,294.1499938964844,293.1746826171875,292.3520812988281,292.3085327148437,292.9112548828125,287.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539408487464925e-09,0.0009972177213057,-0.0135647533461451,0.0,0.0,0.0,-0.0075589376501739,60.0,9.288277626037598,-0.0,-6.780229000469262e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.364439029013738e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.86120940069668e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,7.283457671292126e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.861207945505156e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004677730903495,286.6856689453125,294.1499938964844,293.23394775390625,292.37451171875,292.3249816894531,292.9712219238281,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038098605881714e-09,0.000997768365778,-0.0137334680184721,0.0,0.0,0.0,-0.0075908633880317,60.0,9.32668685913086,-0.0,-6.787720252532381e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.364439029013738e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.86120940069668e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,7.283457671292126e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.861207945505156e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004677730903495,286.6856689453125,294.1499938964844,293.23394775390625,292.37451171875,292.3249816894531,292.9712219238281,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038098605881714e-09,0.000997768365778,-0.0137334680184721,0.0,0.0,0.0,-0.0075908633880317,60.0,9.32668685913086,-0.0,-6.787720252532381e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,9.37051372602582e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.867605695035309e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,7.288181950571015e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,9.867604967439549e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0004680765268858,286.6880187988281,294.1499938964844,293.29302978515625,292.39697265625,292.3430480957031,293.0321350097656,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.6794871028387214e-09,0.000998415518552,-0.0139317214488983,0.0,0.0,0.0,-0.0076283803209662,60.0,9.365962982177734,-0.0,-6.796528850827599e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,9.37051372602582e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.867605695035309e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,7.288181950571015e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,9.867604967439549e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0004680765268858,286.6880187988281,294.1499938964844,293.29302978515625,292.39697265625,292.3430480957031,293.0321350097656,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.6794871028387214e-09,0.000998415518552,-0.0139317214488983,0.0,0.0,0.0,-0.0076283803209662,60.0,9.365962982177734,-0.0,-6.796528850827599e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.373410284752026e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,9.870655776467174e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,7.290434587048367e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,9.870655048871412e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.0,0.0,0.000468221202027,286.6891784667969,294.1499938964844,293.3224792480469,292.4082946777344,292.3519592285156,293.06256103515625,287.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262451022863,0.0,0.0,0.0,-0.007646273355931,60.0,9.385441780090332,-0.0,-6.800730290024148e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.376528032589704e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,9.873938688542694e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,7.292859663721174e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.873937960946932e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0004683769366238,286.6903686523437,294.1499938964844,293.3518371582031,292.419677734375,292.3611755371094,293.0931396484375,287.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.405174255371094,-0.0,-6.80525502616547e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,9.382940334035084e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.88069223240018e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,7.297847332665697e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.880690777208656e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0004686972824856,286.6927490234375,294.1499938964844,293.4102783203125,292.4427185058594,292.380126953125,293.1544494628906,287.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372835591435,0.0,0.0,0.0,-0.0077051278203725,60.0,9.445176124572754,-0.0,-6.814565978174869e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,9.382940334035084e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.88069223240018e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,7.297847332665697e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.880690777208656e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0004686972824856,286.6927490234375,294.1499938964844,293.4102783203125,292.4427185058594,292.380126953125,293.1544494628906,287.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372835591435,0.0,0.0,0.0,-0.0077051278203725,60.0,9.445176124572754,-0.0,-6.814565978174869e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,9.38961748033762e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,9.887722990242764e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,7.30304018361494e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,9.887722262647004e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,0.0004690308123826,286.6951599121094,294.1499938964844,293.46832275390625,292.4662475585937,292.4001770019531,293.2158203125,287.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.48669147491455,-0.0,-6.824267728688937e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,9.38961748033762e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,9.887722990242764e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,7.30304018361494e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,9.887722262647004e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,0.0004690308123826,286.6951599121094,294.1499938964844,293.46832275390625,292.4662475585937,292.4001770019531,293.2158203125,287.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.48669147491455,-0.0,-6.824267728688937e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.396336827194318e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,9.894798859022558e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,7.308266503969207e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.894798131426796e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0004693664377555,286.69757080078125,294.1499938964844,293.5259094238281,292.4904479980469,292.4208679199219,293.2770690917969,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001191543703044e-09,0.0010011664126068,-0.0147744808346033,0.0,0.0,0.0,-0.0077878632582724,60.0,9.52924919128418,-0.0,-6.83403769130564e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.396336827194318e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,9.894798859022558e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,7.308266503969207e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.894798131426796e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0004693664377555,286.69757080078125,294.1499938964844,293.5259094238281,292.4904479980469,292.4208679199219,293.2770690917969,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001191543703044e-09,0.0010011664126068,-0.0147744808346033,0.0,0.0,0.0,-0.0077878632582724,60.0,9.52924919128418,-0.0,-6.83403769130564e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,9.403092553839087e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.901913290377706e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,7.31352120055817e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,9.901911835186183e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.0004697039257735,286.70001220703125,294.1499938964844,293.5829162597656,292.5154113769531,292.442138671875,293.33795166015625,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.573028564453123,-0.0,-6.84386805005488e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,9.403092553839087e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.901913290377706e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,7.31352120055817e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,9.901911835186183e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.0004697039257735,286.70001220703125,294.1499938964844,293.5829162597656,292.5154113769531,292.442138671875,293.33795166015625,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.573028564453123,-0.0,-6.84386805005488e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,9.40643876674585e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,9.905436309054494e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,7.316123083001003e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.905435581458732e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,0.0004698710399679,286.70123291015625,294.1499938964844,293.6112060546875,292.5282287597656,292.4529724121094,293.3682556152344,287.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022420901805,-0.0151041522622108,0.0,0.0,0.0,-0.0078502492979168,60.0,9.595346450805664,-0.0,-6.848738820508515e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,9.409746417077258e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,9.908920037560164e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,7.31869658920914e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,9.908919309964404e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,0.0004700362915173,286.7024841308594,294.1499938964844,293.6393127441406,292.54132080078125,292.4638671875,293.39849853515625,287.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.617963790893556,-0.0,-6.85355630025697e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,9.416229295311496e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,9.915746340993792e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,7.323738100240007e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.91574561339803e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0004703601007349,286.7049560546875,294.1499938964844,293.6950378417969,292.5683288574219,292.4859924316406,293.4587707519531,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.663973808288574,-0.0,-6.863002255386165e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,9.416229295311496e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,9.915746340993792e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,7.323738100240007e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.91574561339803e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0004703601007349,286.7049560546875,294.1499938964844,293.6950378417969,292.5683288574219,292.4859924316406,293.4587707519531,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.663973808288574,-0.0,-6.863002255386165e-08,0.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.050000000745058,9.422128641745076e-05,298.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.050000000745058,9.921958553604782e-05,298.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.050000000745058,7.328326319111511e-05,298.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.050000000745058,9.92195782600902e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.050000000745058,0.0004706547770183,286.7074279785156,285.4460144042969,293.75,292.5965881347656,292.5087585449219,293.5184936523437,287.0790100097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322504741973489e-09,0.0010039139306172,-0.0156161831691861,0.0,0.0,0.0,-0.0079471515491604,60.0,9.711647033691406,-0.0,-6.87160337520254e-08,1.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
