time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.050000000745058,9.422128641745076e-05,298.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.050000000745058,9.921958553604782e-05,298.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.050000000745058,7.328326319111511e-05,298.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.050000000745058,9.92195782600902e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.050000000745058,0.0004706547770183,286.7074279785156,285.4460144042969,293.75,292.5965881347656,292.5087585449219,293.5184936523437,287.0790100097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322504741973489e-09,0.0010039139306172,-0.0156161831691861,0.0,0.0,0.0,-0.0079471515491604,60.0,9.711647033691406,-0.0,-6.87160337520254e-08,1.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273681640625,0.6354700922966003,0.050000000745058,0.0408855527639389,298.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.6354700922966003,0.050000000745058,0.0430544577538967,298.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.6354700922966003,0.050000000745058,0.031799878925085,298.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.6354700922966003,0.050000000745058,0.0430544577538967,298.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92742919921875,0.6354700922966003,0.050000000745058,0.2042317986488342,287.0054016113281,285.4121398925781,293.7773132324219,292.6110534667969,296.7561950683594,297.6371765136719,287.29132080078125,1.0,0.1097203269600868,0.0916615799069404,0.0916615799069404,1.0,1.0,-0.4363285303115845,0.0008446325664408,0.4354839026927948,-0.1265996843576431,0.0,0.0,0.0,10.151390075683594,60.0,1259.9833984375,0.0,12.292230606079102,1.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.6320153474807739,0.050000000745058,0.0452503934502601,298.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.6320153474807739,0.050000000745058,0.0476508438587188,298.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002319335937,0.6320153474807739,0.050000000745058,0.0351947508752346,298.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80010986328125,0.6320153474807739,0.050000000745058,0.0476508438587188,298.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.6320153474807739,0.050000000745058,0.2260350733995437,287.9093017578125,285.3782043457031,293.8046569824219,292.62548828125,297.3075256347656,298.6800842285156,288.6195678710937,1.0,0.1210917681455612,0.1833231598138809,0.1833231598138809,1.0,1.0,-0.4821484386920929,0.0198910348117351,0.4622573852539062,-0.1181482225656509,0.0,0.0,0.0,12.503552436828612,60.0,2581.340087890625,0.0,16.685792922973633,1.0,281.26220703125,283.7394104003906,297.1236267089844,298.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.464828089658748e-21,2.732414044829374e-21,2.7324138428809826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.0456790402531623,298.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.0481022298336029,298.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.0355281420052051,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.0481022298336029,298.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.2281762659549713,287.9084167480469,285.3102111816406,293.8594970703125,292.654296875,297.2759094238281,298.65606689453125,286.8082275390625,1.0,0.1405873596668243,0.3666463196277618,0.3666463196277618,1.0,1.0,-0.4867195785045624,0.0783669427037239,0.408352643251419,-0.0610586553812027,1.0,1.0,0.0,20.038158416748047,60.0,11981.4853515625,0.0,23.18515586853028,1.0,281.9954528808594,286.5008544921875,297.9271545410156,299.0425720214844,293.1499938964844,293.1499938964844,283.1499938964844,1475.0977783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698292374610901,1.0,0.0,0.0,0.8088558316230774,0.8088575005531311,4.5864162245834457e-08,4.261590480804443,4.261580944061279,9.822856554819737e-06,0.0,0.0,-0.0,4830.40087890625,0.0,16.483680725097656,1894.8419189453125,0.0,225.42022705078125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.0456790402531623,298.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.0481022298336029,298.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.0355281420052051,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.0481022298336029,298.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.5712719559669495,0.050000000745058,0.2281762659549713,287.9084167480469,285.3102111816406,293.8594970703125,292.654296875,297.2759094238281,298.65606689453125,286.8082275390625,1.0,0.1405873596668243,0.3666463196277618,0.3666463196277618,1.0,1.0,-0.4867195785045624,0.0783669427037239,0.408352643251419,-0.0610586553812027,1.0,1.0,0.0,20.038158416748047,60.0,11981.4853515625,0.0,23.18515586853028,1.0,281.9954528808594,286.5008544921875,297.9271545410156,299.0425720214844,293.1499938964844,293.1499938964844,283.1499938964844,1475.0977783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698292374610901,1.0,0.0,0.0,0.8088558316230774,0.8088575005531311,4.5864162245834457e-08,4.261590480804443,4.261580944061279,9.822856554819737e-06,0.0,0.0,-0.0,4830.40087890625,0.0,16.483680725097656,1894.8419189453125,0.0,225.42022705078125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820300,298.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.5494379997253418,0.050000000745058,0.0458165109157562,298.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.5494379997253418,0.050000000745058,0.0482469908893108,298.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.5494379997253418,0.050000000745058,0.0356350652873516,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.5494379997253418,0.050000000745058,0.0482469908893108,298.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.5494379997253418,0.050000000745058,0.2288629561662674,286.2325744628906,285.276123046875,293.8869934082031,292.6686706542969,297.2505187988281,298.6121520996094,285.78350830078125,1.0,0.1489844769239425,0.4583078920841217,0.4583078920841217,1.0,1.0,-0.4881844520568847,0.1235013678669929,0.3646830916404724,-0.0165060646831989,1.0,1.0,0.0,23.717208862304688,60.0,10385.3212890625,0.0,26.33517074584961,1.0,282.38018798828125,285.5614624023437,297.1537780761719,298.29150390625,293.1499938964844,293.1499938964844,283.1499938964844,1483.351318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813887178897857,1.0,0.0,0.0,0.81123286485672,0.8112339973449707,4.397604769224017e-08,4.265799522399902,4.26578950881958,9.786992450244725e-06,0.0,0.0,-0.0,3357.244384765625,0.0,16.5634822845459,1895.420166015625,0.0,453.0089721679688,0.2011017948389053,1.0,0.0,3.0,1.0,0.0
17820360,298.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.5326249003410339,0.050000000745058,0.0459477379918098,298.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.5326249003410339,0.050000000745058,0.0483851805329322,298.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.5326249003410339,0.050000000745058,0.0357371307909488,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.5326249003410339,0.050000000745058,0.0483851805329322,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.5326249003410339,0.050000000745058,0.2295184731483459,285.6415405273437,285.2420349121094,293.9144897460937,292.6830139160156,297.0072631835937,298.5635986328125,285.5343017578125,1.0,0.1565403491258621,0.5666463375091553,0.5666463375091553,0.800000011920929,1.0,-0.489582896232605,0.1742711514234542,0.3153117597103119,0.0336640179157257,1.0,1.0,0.0,27.2324447631836,60.0,9848.86328125,0.0,29.36322975158692,1.0,282.6405334472656,285.4095153808594,296.3709411621094,297.4085998535156,293.1499938964844,293.1499938964844,283.1499938964844,1592.852294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083975791931152,1.0,0.0,0.0,0.8406432271003723,0.8406444787979126,4.715495549589832e-08,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,3164.489501953125,0.0,18.37201881408692,1895.436767578125,0.0,533.3643188476562,0.208680972456932,1.0,0.0,3.0,1.0,0.0
17820420,298.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.5171802639961243,0.050000000745058,0.0460989736020565,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.5171802639961243,0.050000000745058,0.0485444404184818,298.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.5171802639961243,0.050000000745058,0.0358547568321228,298.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.5171802639961243,0.050000000745058,0.0485444404184818,298.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.5171802639961243,0.050000000745058,0.2302739173173904,285.50933837890625,285.1997985839844,293.94854736328125,292.70068359375,296.3211975097656,298.5067443847656,285.5072631835937,1.0,0.1648125648498535,0.7006078958511353,0.7006078958511353,0.5526979565620422,1.0,-0.491193950176239,0.2532078623771667,0.2379860877990722,0.1117966547608375,1.0,1.0,0.0,31.286264419555664,60.0,9730.35546875,0.0,32.890316009521484,1.0,282.8511962890625,285.434326171875,295.7388916015625,296.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,1749.0145263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846405982971191,1.0,0.0,0.0,0.8808879852294922,0.8808892965316772,5.1776744669496144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.169921875,0.0,21.068477630615234,1895.4371337890625,0.0,461.9866333007813,0.2181626856327057,1.0,0.0,3.0,1.0,0.0
17820480,298.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.5098959803581238,0.050000000745058,0.0461849421262741,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.5098959803581238,0.050000000745058,0.0486349686980247,298.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.5098959803581238,0.050000000745058,0.0359216220676898,298.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.5098959803581238,0.050000000745058,0.0486349686980247,298.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.5098959803581238,0.050000000745058,0.2307033538818359,285.5106201171875,285.1736755371094,293.9696044921875,292.71160888671875,295.54351806640625,298.476318359375,285.5137939453125,1.0,0.1693599075078964,0.7833231687545776,0.7833231687545776,0.4000000059604645,1.0,-0.492110013961792,0.3495487868785858,0.1425612270832061,0.2074235379695892,1.0,1.0,0.0,33.597599029541016,60.0,9808.40625,-0.0,34.924072265625,1.0,282.9366760253906,285.4769287109375,295.5291748046875,296.358642578125,293.1499938964844,293.1499938964844,283.1499938964844,1845.6263427734373,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557205736637115,1.0,0.0,0.0,0.9048901796340942,0.9048916101455688,5.4636789315054564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.48779296875,0.0,22.802330017089844,1895.4371337890625,0.0,388.0695190429688,0.2242760956287384,1.0,0.0,3.0,1.0,0.0
17820540,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.4969024658203125,0.050000000745058,0.0463697649538517,298.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.4969024658203125,0.050000000745058,0.0488295927643775,298.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.4969024658203125,0.050000000745058,0.0360653698444366,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.4969024658203125,0.050000000745058,0.0488295927643775,298.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.4969024658203125,0.050000000745058,0.2316265702247619,285.4969177246094,285.1116943359375,294.01959228515625,292.7373962402344,294.0839233398437,298.41766357421875,285.4906616210937,1.0,0.1786834746599197,0.9795652627944946,0.9795652627944946,0.0377239249646663,1.0,-0.4940844476222992,0.4940013587474823,8.306651579914615e-05,0.3505861461162567,1.0,1.0,0.0,38.55982208251953,60.0,10179.423828125,-0.0,39.30991744995117,1.0,283.05865478515625,285.5595397949219,295.39306640625,296.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,2100.691162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857046663761139,1.0,0.0,0.0,0.9653950929641724,0.9653967022895812,6.218757420128895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.05322265625,0.0,27.611421585083008,1895.4371337890625,0.0,251.2519073486328,0.2387453466653823,1.0,0.0,3.0,1.0,0.0
17820600,298.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.4958048462867737,0.050000000745058,0.0463874265551567,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.4958048462867737,0.050000000745058,0.0488481931388378,298.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.4958048462867737,0.050000000745058,0.0360791087150573,298.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.4958048462867737,0.050000000745058,0.0488481931388378,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.4958048462867737,0.050000000745058,0.2317148000001907,285.4945983886719,285.105224609375,294.0248107910156,292.7400817871094,294.0537414550781,298.4125366210937,285.4895324707031,1.0,0.1795380562543869,1.0,1.0,0.0,1.0,-0.4942681491374969,0.4942664504051208,1.6987121398415184e-06,0.3507893681526184,1.0,1.0,0.0,39.03200912475586,60.0,10209.26171875,-0.0,39.7266960144043,1.0,283.06646728515625,285.562744140625,295.4005432128906,296.1468811035156,293.1499938964844,293.1499938964844,283.1499938964844,2127.47509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797561526298523,1.0,0.0,0.0,0.971530020236969,0.971531629562378,6.298046884012365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.22802734375,0.0,28.135330200195312,1895.4371337890625,0.0,241.43698120117188,0.2405404895544052,1.0,0.0,3.0,1.0,0.0
17820660,298.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.0465561859309673,298.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.0490259081125259,298.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.0362103693187236,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.0490259081125259,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.232557788491249,285.4791564941406,285.0297241210937,294.080078125,292.7684631347656,294.0737609863281,298.36737060546875,285.47186279296875,1.0,0.1874991953372955,1.0,1.0,0.0,1.0,-0.4960664212703705,0.4960660636425018,3.533745882577932e-07,0.3520007729530334,1.0,1.0,0.0,43.54358673095703,48.0,10432.962890625,-0.0,43.728023529052734,1.0,283.11920166015625,285.5286865234375,295.5837707519531,296.3231506347656,293.1499938964844,293.1499938964844,283.1499938964844,2440.22216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411040008068084,1.0,0.0,0.0,1.040491819381714,1.040493726730347,7.223884068707775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.456787109375,0.0,34.50701141357422,1895.4371337890625,0.0,180.6451416015625,0.257446140050888,1.0,0.0,3.0,1.0,0.0
17820720,298.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.0465561859309673,298.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.0490259081125259,298.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.0362103693187236,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.0490259081125259,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.4860897958278656,0.050000000745058,0.232557788491249,285.4791564941406,285.0297241210937,294.080078125,292.7684631347656,294.0737609863281,298.36737060546875,285.47186279296875,1.0,0.1874991953372955,1.0,1.0,0.0,1.0,-0.4960664212703705,0.4960660636425018,3.533745882577932e-07,0.3520007729530334,1.0,1.0,0.0,43.54358673095703,48.0,10432.962890625,-0.0,43.728023529052734,1.0,283.11920166015625,285.5286865234375,295.5837707519531,296.3231506347656,293.1499938964844,293.1499938964844,283.1499938964844,2440.22216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411040008068084,1.0,0.0,0.0,1.040491819381714,1.040493726730347,7.223884068707775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.456787109375,0.0,34.50701141357422,1895.4371337890625,0.0,180.6451416015625,0.257446140050888,1.0,0.0,3.0,1.0,0.0
17820780,298.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.046597171574831,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.0490690656006336,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.0362422466278076,298.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.0490690656006336,298.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.2327625304460525,285.427734375,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3353576660156,285.41033935546875,1.0,0.1888903975486755,1.0,1.0,0.0,1.0,-0.4965035021305084,0.4965031445026397,3.536785868618608e-07,0.3521752059459686,1.0,1.0,0.0,44.63809967041016,36.0,10597.376953125,-0.0,44.70307922363281,1.0,283.139404296875,285.4377746582031,295.7938842773437,296.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,2785.812255859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421279489994049,1.0,0.0,0.0,1.1117315292358398,1.1117335557937622,8.246947658108186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.1748046875,0.0,42.06452178955078,1895.4371337890625,0.0,182.22222900390625,0.2749670743942261,1.0,0.0,3.0,1.0,0.0
17820840,298.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.046597171574831,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.0490690656006336,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.0362422466278076,298.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.0490690656006336,298.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.483862429857254,0.050000000745058,0.2327625304460525,285.427734375,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3353576660156,285.41033935546875,1.0,0.1888903975486755,1.0,1.0,0.0,1.0,-0.4965035021305084,0.4965031445026397,3.536785868618608e-07,0.3521752059459686,1.0,1.0,0.0,44.63809967041016,36.0,10597.376953125,-0.0,44.70307922363281,1.0,283.139404296875,285.4377746582031,295.7938842773437,296.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,2785.812255859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421279489994049,1.0,0.0,0.0,1.1117315292358398,1.1117335557937622,8.246947658108186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.1748046875,0.0,42.06452178955078,1895.4371337890625,0.0,182.22222900390625,0.2749670743942261,1.0,0.0,3.0,1.0,0.0
17820900,298.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.4850973188877105,0.050000000745058,0.0465743876993656,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.4850973188877105,0.050000000745058,0.0490450747311115,298.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.4850973188877105,0.050000000745058,0.0362245254218578,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.4850973188877105,0.050000000745058,0.0490450747311115,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.4850973188877105,0.050000000745058,0.2326487153768539,285.3907470703125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.322998046875,285.3711853027344,1.0,0.1876796334981918,1.0,1.0,0.0,1.0,-0.496260792016983,0.4962604343891144,3.534337338351179e-07,0.3519094288349151,1.0,1.0,0.0,44.027976989746094,36.0,10671.6044921875,-0.0,44.159423828125,1.0,283.1439208984375,285.38482666015625,295.8658447265625,296.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,2976.633544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509248197078705,1.0,0.0,0.0,1.1491763591766355,1.1491786241531372,8.811843343892178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.06005859375,0.0,46.45515060424805,1895.4371337890625,0.0,195.7964630126953,0.283910185098648,1.0,0.0,3.0,1.0,0.0
17820960,298.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.4876596331596374,0.050000000745058,0.0465276576578617,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.4876596331596374,0.050000000745058,0.0489958673715591,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.4876596331596374,0.050000000745058,0.0361881777644157,298.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.4876596331596374,0.050000000745058,0.0489958673715591,298.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.4876596331596374,0.050000000745058,0.2324152886867523,285.35064697265625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.31268310546875,285.33038330078125,1.0,0.1853528916835785,1.0,1.0,0.0,1.0,-0.4957629144191742,0.4957625567913055,3.529693515247345e-07,0.3514481782913208,1.0,1.0,0.0,42.77748489379883,25.0,10732.1689453125,-0.0,43.04673767089844,1.0,283.14654541015625,285.3314208984375,295.9096984863281,296.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,3166.24658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612604439258575,1.0,0.0,0.0,1.1852128505706787,1.1852152347564695,9.373162157544357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.3720703125,0.0,50.96286010742188,1895.4371337890625,0.0,211.88250732421875,0.2930718958377838,1.0,0.0,3.0,1.0,0.0
17821020,298.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.49227374792099,0.050000000745058,0.0464463606476783,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.49227374792099,0.050000000745058,0.0489102564752101,298.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.49227374792099,0.1663909554481506,0.0361249484121799,298.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.49227374792099,0.050000000745058,0.0489102564752101,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.49227374792099,0.050000000745058,0.2320091873407364,285.2995300292969,284.95001220703125,294.224853515625,292.8421630859375,294.2185974121094,298.30224609375,285.2787780761719,1.0,0.1813526451587677,1.0,1.0,0.0,1.0,-0.4948968589305877,0.4948965013027191,3.5217919958085986e-07,0.3506839871406555,1.0,1.0,0.0,40.6023063659668,25.0,10805.9072265625,-0.0,41.11639404296875,1.0,283.1483154296875,285.2639465332031,295.9330444335937,296.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,3424.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730459809303283,1.0,0.0,0.0,1.2325537204742432,1.2325563430786133,1.0136898964674401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.88623046875,0.0,57.31682205200195,1895.4371337890625,0.0,230.5660858154297,0.304459661245346,1.0,0.0,3.0,1.0,0.0
17821080,298.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.5455039739608765,0.1670691668987274,0.0557618737220764,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.5063974261283875,0.050000000745058,0.048682689666748,298.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.7371252179145813,0.1672065258026123,0.1015257239341735,298.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.5063974261283875,0.050000000745058,0.048682689666748,297.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.5063974261283875,0.050000000745058,0.2309297174215316,285.2875671386719,284.95001220703125,294.2459411621094,292.85284423828125,294.2403869628906,298.289794921875,285.3246154785156,1.0,0.1795039027929306,1.0,1.0,0.0,1.0,-0.5826578736305237,0.5826574563980103,4.2949594103447453e-07,0.4152859449386596,1.0,1.0,0.0,35.503299713134766,45.0,11812.73046875,-0.0,46.50066375732422,1.0,283.1489562988281,285.31451416015625,295.9392395019531,296.7947082519531,293.1499938964844,293.1499938964844,283.1499938964844,3583.70849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379357099533081,1.0,0.0,0.0,1.2609280347824097,1.2609307765960691,1.0608989953198036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.51904296875,0.0,61.36709213256836,1895.4371337890625,0.0,240.78482055664065,0.3117318153381347,1.0,0.0,3.0,1.0,0.0
17821140,298.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76904296875,0.7817946672439575,0.1587943732738495,0.145372673869133,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.5198259353637695,0.050000000745058,0.0485134646296501,298.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.769287109375,0.7861299514770508,0.1629931181669235,0.1149107590317726,298.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.5198259353637695,0.1504822373390197,0.0485134646296501,297.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.5198259353637695,0.050000000745058,0.2301269769668579,285.7582397460937,284.95001220703125,294.29595947265625,292.8780517578125,294.2915954589844,298.1508178710937,285.8066101074219,1.0,0.1857327073812484,1.0,1.0,0.0,1.0,-0.7050368785858154,0.7050363421440125,5.511738550012524e-07,0.5100576281547546,1.0,1.0,0.0,32.27762222290039,45.0,14294.8837890625,-0.0,58.718387603759766,1.0,283.1496887207031,285.7059326171875,296.0477294921875,297.06121826171875,293.1499938964844,293.1499938964844,283.1499938964844,3996.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087339341640472,1.0,0.0,0.0,1.3316386938095093,1.331641674041748,1.1832219115603949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.7666015625,0.0,72.28095245361328,1895.4371337890625,0.0,291.2996826171875,0.3288616836071014,1.0,0.0,3.0,1.0,0.0
17821200,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.7837806344032288,0.1582369655370712,0.1448231935501098,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.5220236778259277,0.050000000745058,0.048489399254322,298.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.7889817953109741,0.1631487160921096,0.1148364394903183,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.5851812362670898,0.1514151245355606,0.0641462132334709,297.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.5220236778259277,0.050000000745058,0.230012834072113,285.7843322753906,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.1394348144531,285.8196105957031,1.0,0.1868543475866317,1.0,1.0,0.0,1.0,-0.7227396965026855,0.7227391004562378,5.696426796930609e-07,0.5230132937431335,1.0,1.0,0.0,31.819440841674805,63.0,14477.212890625,-0.0,60.68255615234375,1.0,283.14971923828125,285.7111511230469,296.06109619140625,297.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,4040.17822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131153225898742,1.0,0.0,0.0,1.338826298713684,1.3388293981552124,1.196029586481018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.3564453125,0.0,73.45771789550781,1895.4371337890625,0.0,299.3671875,0.3309274911880493,1.0,0.0,3.0,1.0,0.0
17821260,298.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.8061413764953613,0.15912826359272,0.1430500447750091,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.7908188700675964,0.1491271555423736,0.1424372196197509,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.8197913765907288,0.1683732271194458,0.1171788349747657,297.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.7885194420814514,0.1469083577394485,0.1412332952022552,297.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.5415914058685303,0.050000000745058,0.2291427105665207,286.2802124023437,284.95001220703125,294.3562927246094,292.90838623046875,294.3529663085937,298.04266357421875,286.3211364746094,1.0,0.2044173777103424,1.0,1.0,0.0,1.0,-0.9274214506149292,0.9274206757545472,8.191998972506553e-07,0.6889023184776306,1.0,1.0,0.0,29.33194160461425,51.0,17671.904296875,-0.0,91.8151397705078,1.0,283.1499328613281,286.1061096191406,296.16424560546875,297.3793640136719,293.1499938964844,293.1499938964844,283.1499938964844,4536.82958984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464634895324707,1.0,0.0,0.0,1.4187315702438354,1.4187350273132324,1.3430552314730448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.7060546875,0.0,87.41088104248047,1895.4371337890625,0.0,409.4898071289063,0.3506146371364593,1.0,0.0,3.0,1.0,0.0
17821320,298.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.8061413764953613,0.15912826359272,0.1430500447750091,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.7908188700675964,0.1491271555423736,0.1424372196197509,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.8197913765907288,0.1683732271194458,0.1171788349747657,297.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.7885194420814514,0.1469083577394485,0.1412332952022552,297.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.5415914058685303,0.050000000745058,0.2291427105665207,286.2802124023437,284.95001220703125,294.3562927246094,292.90838623046875,294.3529663085937,298.04266357421875,286.3211364746094,1.0,0.2044173777103424,1.0,1.0,0.0,1.0,-0.9274214506149292,0.9274206757545472,8.191998972506553e-07,0.6889023184776306,1.0,1.0,0.0,29.33194160461425,51.0,17671.904296875,-0.0,91.8151397705078,1.0,283.1499328613281,286.1061096191406,296.16424560546875,297.3793640136719,293.1499938964844,293.1499938964844,283.1499938964844,4536.82958984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464634895324707,1.0,0.0,0.0,1.4187315702438354,1.4187350273132324,1.3430552314730448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.7060546875,0.0,87.41088104248047,1895.4371337890625,0.0,409.4898071289063,0.3506146371364593,1.0,0.0,3.0,1.0,0.0
17821380,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949584960937,0.9789201021194458,0.1626301556825637,0.1449263095855713,297.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.9512093663215636,0.1468331217765808,0.1400872766971588,298.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943176269531,0.9221322536468506,0.1731970310211181,0.0954097658395767,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9469944834709167,0.1454092115163803,0.1384161114692688,297.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38018798828125,0.8322168588638306,0.1388744115829467,0.4525977671146393,286.3971862792969,284.95001220703125,294.3878479003906,292.9242248535156,294.3851013183594,298.0240478515625,286.495849609375,1.0,0.2144283056259155,1.0,1.0,0.0,1.0,-1.164101243019104,1.1641000509262085,1.1786979712269383e-06,0.8776432275772095,1.0,1.0,0.0,17.36256980895996,51.0,20092.71484375,-0.0,124.53338623046876,1.0,283.14996337890625,286.2239990234375,296.1846923828125,297.48748779296875,293.1499938964844,293.1499938964844,283.1499938964844,4845.56787109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951804578304291,1.0,0.0,0.0,1.4662104845046997,1.4662141799926758,1.4344522014653196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.3017578125,0.0,96.48368072509766,1895.4371337890625,0.0,492.3582458496094,0.3620352447032928,1.0,0.0,3.0,1.0,0.0
17821440,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.80633544921875,0.8981204032897949,0.1704496443271637,0.1048290058970451,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.9777474999427797,0.1480779945850372,0.139614850282669,298.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.8981204032897949,0.1816959232091903,0.0815336853265762,297.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.9744764566421508,0.1462131142616272,0.1381073147058487,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.9491249322891236,0.135855346918106,0.6067005395889282,286.8310852050781,284.95001220703125,294.4113464355469,292.9359741210937,294.4088134765625,298.0503845214844,286.8924865722656,1.0,0.2209261655807495,1.0,1.0,0.0,1.0,-1.21544086933136,1.2154395580291748,1.2719498272417695e-06,0.923015832901001,1.0,1.0,0.0,17.03166389465332,71.0,21479.5859375,-0.0,145.4980926513672,1.0,283.1499938964844,286.5260314941406,296.2011108398437,297.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,5074.80908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179109573364258,1.0,0.0,0.0,1.5004924535751345,1.5004963874816897,1.5023152855064836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.57470703125,0.0,103.41091918945312,1895.4371337890625,0.0,565.0327758789062,0.3707561492919922,1.0,0.0,3.0,1.0,0.0
17821500,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.906274914741516,0.1786404103040695,0.1108924522995948,297.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.9723755717277528,0.1497733443975448,0.1413683593273162,298.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.906274914741516,0.1891061067581176,0.0862496867775917,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.9680047631263732,0.1475855708122253,0.1394201815128326,297.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921875,0.9366302490234376,0.1327847391366958,0.603779673576355,286.9964599609375,284.95001220703125,294.43878173828125,292.94970703125,294.4364013671875,298.0234375,287.0164794921875,1.0,0.232511818408966,1.0,1.0,0.0,1.0,-1.2853199243545532,1.2853184938430786,1.400157316311379e-06,0.9775559306144714,1.0,1.0,0.0,18.44488906860352,71.0,22466.5546875,-0.0,163.0409393310547,1.0,283.1499938964844,286.6099853515625,296.2216186523437,297.7400207519531,293.1499938964844,293.1499938964844,283.1499938964844,5366.09326171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456919074058533,1.0,0.0,0.0,1.5429543256759644,1.5429584980010986,1.588545188724311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.36962890625,0.0,112.44087982177734,1895.4371337890625,0.0,668.8656616210938,0.3809435367584228,1.0,0.0,3.0,1.0,0.0
17821560,298.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.9691895842552184,0.181725725531578,0.1486611813306808,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.9362260699272156,0.150147333741188,0.1422302424907684,298.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.938668131828308,0.1926040649414062,0.1057639122009277,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.9313629865646362,0.1483987867832183,0.1403324753046035,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.8932406902313232,0.1310838460922241,0.594228208065033,287.08953857421875,284.95001220703125,294.4662170410156,292.96337890625,294.4639587402344,297.98614501953125,287.1059875488281,1.0,0.2457033544778823,1.0,1.0,0.0,1.0,-1.352622389793396,1.3526208400726318,1.5326845641538966e-06,1.0313682556152344,1.0,1.0,0.0,21.167665481567383,91.0,23411.859375,-0.0,190.54083251953125,1.0,283.1499938964844,286.664306640625,296.2145690917969,297.809814453125,293.1499938964844,293.1499938964844,283.1499938964844,5654.89599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697886943817139,1.0,0.0,0.0,1.5839310884475708,1.5839353799819946,1.674040532861909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.958984375,0.0,121.63928985595705,1895.4371337890625,0.0,774.1504516601562,0.391308069229126,1.0,0.0,3.0,1.0,0.0
17821620,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871643066406,0.8325864672660828,0.1805270165205001,0.1629391312599182,297.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.7863050103187561,0.1517300903797149,0.1441446542739868,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868591308594,0.8487820029258728,0.1916822344064712,0.1347053050994873,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.7844617366790771,0.1508702039718628,0.1431598514318466,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889953613281,0.7477459907531738,0.1295665204524994,0.5878235697746277,287.186767578125,284.95001220703125,294.5209350585937,292.9906616210937,294.5187683105469,297.8686828613281,287.1748352050781,1.0,0.2731046080589294,1.0,1.0,0.0,1.0,-1.3998401165008545,1.3998384475708008,1.6316222399836988e-06,1.0703283548355105,1.0,1.0,0.0,37.34539794921875,79.0,24552.25,-0.0,246.72708129882807,1.0,283.1499938964844,286.6906433105469,296.17041015625,297.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,6278.12939453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605518102645874,1.0,0.0,0.0,1.6689337491989136,1.6689386367797852,1.8585387806524525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.6025390625,0.0,142.2926483154297,1895.4371337890625,0.0,959.9598388671876,0.412242442369461,1.0,0.0,3.0,1.0,0.0
17821680,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871643066406,0.8325864672660828,0.1805270165205001,0.1629391312599182,297.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.7863050103187561,0.1517300903797149,0.1441446542739868,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868591308594,0.8487820029258728,0.1916822344064712,0.1347053050994873,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.7844617366790771,0.1508702039718628,0.1431598514318466,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889953613281,0.7477459907531738,0.1295665204524994,0.5878235697746277,287.186767578125,284.95001220703125,294.5209350585937,292.9906616210937,294.5187683105469,297.8686828613281,287.1748352050781,1.0,0.2731046080589294,1.0,1.0,0.0,1.0,-1.3998401165008545,1.3998384475708008,1.6316222399836988e-06,1.0703283548355105,1.0,1.0,0.0,37.34539794921875,79.0,24552.25,-0.0,246.72708129882807,1.0,283.1499938964844,286.6906433105469,296.17041015625,297.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,6278.12939453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605518102645874,1.0,0.0,0.0,1.6689337491989136,1.6689386367797852,1.8585387806524525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.6025390625,0.0,142.2926483154297,1895.4371337890625,0.0,959.9598388671876,0.412242442369461,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143798828125,0.7951067686080933,0.1826743334531784,0.1646259874105453,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150817871094,0.7503907084465027,0.153336688876152,0.1458807438611984,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141662597656,0.8106806874275208,0.1932999640703201,0.1355626434087753,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151123046875,0.7493919134140015,0.1527897268533706,0.1452751755714416,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11590576171875,0.7125263810157776,0.1292426735162735,0.5868933796882629,287.1138610839844,284.95001220703125,294.5607604980469,293.0104675292969,294.5586242675781,297.8155822753906,287.1068420410156,1.0,0.2847047746181488,1.0,1.0,0.0,1.0,-1.4140747785568235,1.41407310962677,1.661622718529543e-06,1.081434965133667,1.0,1.0,0.0,45.95651626586914,79.0,25030.2421875,-0.0,271.8315124511719,1.0,283.1499938964844,286.6166381835937,296.12646484375,297.8651123046875,293.1499938964844,293.1499938964844,283.1499938964844,6766.04541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205231547355652,1.0,0.0,0.0,1.7325725555419922,1.7325776815414429,2.002978476411954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.75732421875,0.0,159.19869995117188,1895.4371337890625,0.0,1048.950927734375,0.4276265799999237,1.0,0.0,3.0,1.0,0.0
17821800,297.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09356689453125,0.7880170941352844,0.1837048530578613,0.1655394732952118,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.7439754605293274,0.153993934392929,0.1465558111667633,297.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933532714844,0.8033095002174377,0.1942260861396789,0.1361732333898544,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.743137776851654,0.1535112261772155,0.1460320949554443,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.704849123954773,0.1292652338743209,0.5870925188064575,287.0931091308594,284.95001220703125,294.5754699707031,293.01776123046875,294.57330322265625,297.80010986328125,287.086669921875,1.0,0.2876285314559936,1.0,1.0,0.0,1.0,-1.417863130569458,1.4178613424301147,1.6697432556611602e-06,1.084467530250549,1.0,1.0,0.0,48.10708618164063,67.0,25197.74609375,-0.0,278.61676025390625,1.0,283.1499938964844,286.59356689453125,296.11328125,297.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,6945.32373046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238998174667358,1.0,0.0,0.0,1.755376219749451,1.7553815841674805,2.056050902865536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.3251953125,0.0,165.56781005859375,1895.4371337890625,0.0,1069.80908203125,0.4335289001464844,1.0,0.0,3.0,1.0,0.0
17821860,297.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.7788416743278503,0.1875292211771011,0.1689317673444748,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.7349804043769836,0.1563368439674377,0.1488501131534576,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.7932285666465759,0.1978268921375274,0.1386092156171798,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.7344166040420532,0.1559664011001587,0.1484809219837188,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.6921085715293884,0.1296795904636383,0.588927149772644,287.0303955078125,284.95001220703125,294.6241760253906,293.0419616699219,294.6220397949219,297.7567138671875,287.025146484375,1.0,0.2940005362033844,1.0,1.0,0.0,1.0,-1.4327532052993774,1.4327515363693235,1.7019175402310791e-06,1.0963908433914185,1.0,1.0,0.0,52.2881965637207,67.0,25789.33984375,-0.0,295.2084350585937,1.0,283.1499938964844,286.5208435058594,296.0902709960937,297.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,7583.96337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315730810165405,1.0,0.0,0.0,1.834307312965393,1.834313154220581,2.245109840259829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.1748046875,0.0,188.92160034179688,1895.4371337890625,0.0,1118.304931640625,0.4526631832122803,1.0,0.0,3.0,1.0,0.0
