time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245666503906,0.7790942192077637,0.188004657626152,0.1693508177995681,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.735043466091156,0.1566229611635208,0.1491187363862991,297.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.7934257984161377,0.1982854753732681,0.1389213651418686,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.7344908118247986,0.1562559306621551,0.1487562358379364,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.6918697357177734,0.1297619044780731,0.5892549157142639,287.02423095703125,284.95001220703125,294.6297607421875,293.04473876953125,294.6276550292969,297.75250244140625,287.0191345214844,1.0,0.2943699359893799,1.0,1.0,0.0,1.0,-1.4346776008605957,1.434675931930542,1.706105194898555e-06,1.0979318618774414,1.0,1.0,0.0,52.438106536865234,55.0,25857.984375,-0.0,296.4227294921875,1.0,283.1499938964844,286.513427734375,296.090087890625,297.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,7657.056640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321894526481628,1.0,0.0,0.0,1.843125581741333,1.843131422996521,2.2667478560833842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.06640625,0.0,191.65939331054688,1895.4371337890625,0.0,1122.265380859375,0.4551315903663635,1.0,0.0,3.0,1.0,0.0
17821980,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672546386719,0.7893863916397095,0.1927501410245895,0.1734944730997085,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.7423020601272583,0.1594800651073455,0.1517320871353149,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.8033814430236816,0.2028850317001342,0.1420334577560424,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.7417641878128052,0.1591010838747024,0.1513816714286804,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.6969490647315979,0.1307440102100372,0.5930106043815613,286.9670104980469,284.95001220703125,294.6838073730469,293.071533203125,294.6817321777344,297.7158203125,286.9626770019531,1.0,0.2955639958381653,1.0,1.0,0.0,1.0,-1.4541841745376587,1.4541823863983154,1.7489292076788845e-06,1.113547444343567,1.0,1.0,0.0,51.72081756591797,43.0,26542.578125,-0.0,303.3546447753906,1.0,283.1499938964844,286.44256591796875,296.1027526855469,297.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,8412.6513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379351019859314,1.0,0.0,0.0,1.931925654411316,1.931932091712952,2.490429551471607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.64013671875,0.0,220.7174835205078,1895.4371337890625,0.0,1159.64111328125,0.4769949615001678,1.0,0.0,3.0,1.0,0.0
17822040,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672546386719,0.7893863916397095,0.1927501410245895,0.1734944730997085,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.7423020601272583,0.1594800651073455,0.1517320871353149,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.8033814430236816,0.2028850317001342,0.1420334577560424,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.7417641878128052,0.1591010838747024,0.1513816714286804,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.6969490647315979,0.1307440102100372,0.5930106043815613,286.9670104980469,284.95001220703125,294.6838073730469,293.071533203125,294.6817321777344,297.7158203125,286.9626770019531,1.0,0.2955639958381653,1.0,1.0,0.0,1.0,-1.4541841745376587,1.4541823863983154,1.7489292076788845e-06,1.113547444343567,1.0,1.0,0.0,51.72081756591797,43.0,26542.578125,-0.0,303.3546447753906,1.0,283.1499938964844,286.44256591796875,296.1027526855469,297.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,8412.6513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379351019859314,1.0,0.0,0.0,1.931925654411316,1.931932091712952,2.490429551471607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.64013671875,0.0,220.7174835205078,1895.4371337890625,0.0,1159.64111328125,0.4769949615001678,1.0,0.0,3.0,1.0,0.0
17822100,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9409484863281,0.7998692393302917,0.1951857060194015,0.175592303276062,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.7505837678909302,0.160952091217041,0.1530363410711288,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408569335937,0.8134806156158447,0.2052494585514068,0.1436154842376709,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.7499987483024597,0.1605437695980072,0.1526645570993423,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.7044064998626709,0.1313341856002807,0.5951715111732483,286.94073486328125,284.95001220703125,294.7107238769531,293.0848693847656,294.7086486816406,297.699951171875,286.9364624023437,1.0,0.2946570813655853,1.0,1.0,0.0,1.0,-1.464301824569702,1.4643000364303589,1.771411575646198e-06,1.1216434240341189,1.0,1.0,0.0,50.00033950805664,43.0,26892.0625,-0.0,303.645263671875,1.0,283.1499938964844,286.4087829589844,296.1158752441406,297.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,8815.2880859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410056352615356,1.0,0.0,0.0,1.977617144584656,1.97762393951416,2.609623379612458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.23583984375,0.0,236.75119018554688,1895.4371337890625,0.0,1179.9481201171875,0.4879727661609649,1.0,0.0,3.0,1.0,0.0
17822160,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.8135986328125,0.1976331621408462,0.1776825189590454,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.762246310710907,0.1624360084533691,0.1543289422988891,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.8263226747512817,0.2076214849948883,0.145189568400383,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.7615863680839539,0.161989077925682,0.1539249867200851,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.7147862315177917,0.1319615989923477,0.5974101424217224,286.916259765625,284.95001220703125,294.737548828125,293.09814453125,294.73553466796875,297.68536376953125,286.9123840332031,1.0,0.2929357886314392,1.0,1.0,0.0,1.0,-1.474454641342163,1.4744528532028198,1.794157924450701e-06,1.129765272140503,1.0,1.0,0.0,47.55977249145508,31.0,27230.298828125,-0.0,302.1366577148437,1.0,283.1499938964844,286.37725830078125,296.1304626464844,297.9729919433594,293.1499938964844,293.1499938964844,283.04998779296875,9211.9580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644324541091919,1.0,0.0,0.0,2.0216219425201416,2.021629095077514,2.727051082729304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.43603515625,0.0,252.9096527099609,1895.4371337890625,0.0,1202.15478515625,0.4989748299121856,1.0,0.0,3.0,1.0,0.0
17822220,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.8494579792022705,0.2024122178554535,0.1817618906497955,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216247558594,0.796781063079834,0.1653417944908142,0.1568376421928405,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82061767578125,0.8627565503120422,0.2122523039579391,0.1482573449611663,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216552734375,0.795932948589325,0.1648023575544357,0.1563517600297927,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82275390625,0.7424861192703247,0.1332094967365265,0.6017886400222778,286.8204345703125,284.95001220703125,294.7909851074219,293.1246032714844,294.7890014648437,297.6578369140625,286.8135070800781,1.0,0.2878228425979614,1.0,1.0,0.0,1.0,-1.4942152500152588,1.494213342666626,1.8389697515885928e-06,1.1455698013305664,1.0,1.0,0.0,41.285400390625,25.0,28132.958984375,-0.0,295.2325439453125,1.0,283.06231689453125,286.26025390625,296.1769104003906,298.0877990722656,293.1499938964844,293.1499938964844,282.75,10042.8505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553884744644165,1.0,0.0,0.0,2.110826253890991,2.1108338832855225,2.973023356389604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.57568359375,0.0,287.8876953125,1895.4371337890625,0.0,1278.056884765625,0.5207126140594482,1.0,0.0,3.0,1.0,0.0
17822280,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.8494579792022705,0.2024122178554535,0.1817618906497955,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216247558594,0.796781063079834,0.1653417944908142,0.1568376421928405,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82061767578125,0.8627565503120422,0.2122523039579391,0.1482573449611663,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216552734375,0.795932948589325,0.1648023575544357,0.1563517600297927,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82275390625,0.7424861192703247,0.1332094967365265,0.6017886400222778,286.8204345703125,284.95001220703125,294.7909851074219,293.1246032714844,294.7890014648437,297.6578369140625,286.8135070800781,1.0,0.2878228425979614,1.0,1.0,0.0,1.0,-1.4942152500152588,1.494213342666626,1.8389697515885928e-06,1.1455698013305664,1.0,1.0,0.0,41.285400390625,25.0,28132.958984375,-0.0,295.2325439453125,1.0,283.06231689453125,286.26025390625,296.1769104003906,298.0877990722656,293.1499938964844,293.1499938964844,282.75,10042.8505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553884744644165,1.0,0.0,0.0,2.110826253890991,2.1108338832855225,2.973023356389604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.57568359375,0.0,287.8876953125,1895.4371337890625,0.0,1278.056884765625,0.5207126140594482,1.0,0.0,3.0,1.0,0.0
17822340,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.60552978515625,0.8975254893302917,0.2066973447799682,0.1855122745037078,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.607177734375,0.8384570479393005,0.1679370105266571,0.1591373085975647,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051940917969,0.9123060703277588,0.2164289504289627,0.1510875225067138,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.8374906182289124,0.1672909706830978,0.1585535407066345,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60943603515625,0.7799553871154785,0.1342264115810394,0.6055323481559753,286.6049194335937,284.95001220703125,294.8441162109375,293.1509094238281,294.8421325683594,297.6298217773437,286.5923156738281,1.0,0.2828845083713531,1.0,1.0,0.0,1.0,-1.5120149850845337,1.5120131969451904,1.8799565850713409e-06,1.1598111391067505,1.0,1.0,0.0,35.17647933959961,25.0,29493.26953125,-0.0,287.6460266113281,1.0,282.7851257324219,286.0150146484375,296.2395935058594,298.2669372558594,293.1499938964844,293.1499938964844,282.45001220703125,10875.4873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751844882965088,1.0,0.0,0.0,2.1965866088867188,2.196594953536988,3.219512052510254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.80126953125,0.0,324.4223937988281,1895.4371337890625,0.0,1420.688720703125,0.5417649745941162,1.0,0.0,3.0,1.0,0.0
17822400,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.60552978515625,0.8975254893302917,0.2066973447799682,0.1855122745037078,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.607177734375,0.8384570479393005,0.1679370105266571,0.1591373085975647,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051940917969,0.9123060703277588,0.2164289504289627,0.1510875225067138,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.8374906182289124,0.1672909706830978,0.1585535407066345,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60943603515625,0.7799553871154785,0.1342264115810394,0.6055323481559753,286.6049194335937,284.95001220703125,294.8441162109375,293.1509094238281,294.8421325683594,297.6298217773437,286.5923156738281,1.0,0.2828845083713531,1.0,1.0,0.0,1.0,-1.5120149850845337,1.5120131969451904,1.8799565850713409e-06,1.1598111391067505,1.0,1.0,0.0,35.17647933959961,25.0,29493.26953125,-0.0,287.6460266113281,1.0,282.7851257324219,286.0150146484375,296.2395935058594,298.2669372558594,293.1499938964844,293.1499938964844,282.45001220703125,10875.4873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751844882965088,1.0,0.0,0.0,2.1965866088867188,2.196594953536988,3.219512052510254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.80126953125,0.0,324.4223937988281,1895.4371337890625,0.0,1420.688720703125,0.5417649745941162,1.0,0.0,3.0,1.0,0.0
17822460,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.9477967023849488,0.2103241831064224,0.1887409687042236,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558959960937,0.877856969833374,0.1700624227523803,0.1610838323831558,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.963159680366516,0.219985231757164,0.153544545173645,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559265136719,0.8765783905982971,0.1693011820316314,0.160393089056015,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582763671875,0.8156110644340515,0.1348327696323394,0.6079049706459045,286.3536376953125,284.95001220703125,294.8968200683594,293.1770324707031,294.8948974609375,297.599609375,286.3408203125,1.0,0.280005007982254,1.0,1.0,0.0,1.0,-1.5262362957000732,1.5262343883514404,1.9131302906316705e-06,1.1711947917938232,1.0,1.0,0.0,31.06863594055176,25.0,30852.75390625,-0.0,283.4439697265625,1.0,282.48492431640625,285.740234375,296.2629699707031,298.38446044921875,293.1499938964844,293.1499938964844,282.1499938964844,11712.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942871809005737,1.0,0.0,0.0,2.279515027999878,2.2795238494873047,3.467194744644076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.21875,0.0,362.5711059570313,1895.4371337890625,0.0,1565.963623046875,0.5621204376220703,1.0,0.0,3.0,1.0,0.0
17822520,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.9477967023849488,0.2103241831064224,0.1887409687042236,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558959960937,0.877856969833374,0.1700624227523803,0.1610838323831558,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.963159680366516,0.219985231757164,0.153544545173645,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559265136719,0.8765783905982971,0.1693011820316314,0.160393089056015,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582763671875,0.8156110644340515,0.1348327696323394,0.6079049706459045,286.3536376953125,284.95001220703125,294.8968200683594,293.1770324707031,294.8948974609375,297.599609375,286.3408203125,1.0,0.280005007982254,1.0,1.0,0.0,1.0,-1.5262362957000732,1.5262343883514404,1.9131302906316705e-06,1.1711947917938232,1.0,1.0,0.0,31.06863594055176,25.0,30852.75390625,-0.0,283.4439697265625,1.0,282.48492431640625,285.740234375,296.2629699707031,298.38446044921875,293.1499938964844,293.1499938964844,282.1499938964844,11712.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942871809005737,1.0,0.0,0.0,2.279515027999878,2.2795238494873047,3.467194744644076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.21875,0.0,362.5711059570313,1895.4371337890625,0.0,1565.963623046875,0.5621204376220703,1.0,0.0,3.0,1.0,0.0
17822580,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09552001953125,0.985865354537964,0.2134307771921157,0.1915310472249984,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.913735568523407,0.1717797815799713,0.1626875102519989,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.9964167475700378,0.2230344116687774,0.1551368087530136,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.9120333790779114,0.1708972156047821,0.161883533000946,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.8432754874229431,0.1350650340318679,0.6088224053382874,286.09503173828125,284.95001220703125,294.9491577148437,293.2030029296875,294.947265625,297.5684509277344,286.0824890136719,1.0,0.2783713936805725,1.0,1.0,0.0,1.0,-1.537185549736023,1.53718364238739,1.938891955433064e-06,1.1799272298812866,1.0,1.0,0.0,28.43714141845703,28.0,32168.66015625,-0.0,281.37548828125,1.0,282.1820068359375,285.4593811035156,296.2738647460937,298.4758605957031,293.1499938964844,293.1499938964844,281.8500061035156,12549.6337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100200057029724,1.0,0.0,0.0,2.3596060276031494,2.359615564346313,3.715115894920018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.8388671875,0.0,402.1466979980469,1895.4371337890625,0.0,1690.70849609375,0.5817779898643494,1.0,0.0,3.0,1.0,0.0
17822640,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09552001953125,0.985865354537964,0.2134307771921157,0.1915310472249984,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.913735568523407,0.1717797815799713,0.1626875102519989,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.9964167475700378,0.2230344116687774,0.1551368087530136,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.9120333790779114,0.1708972156047821,0.161883533000946,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.8432754874229431,0.1350650340318679,0.6088224053382874,286.09503173828125,284.95001220703125,294.9491577148437,293.2030029296875,294.947265625,297.5684509277344,286.0824890136719,1.0,0.2783713936805725,1.0,1.0,0.0,1.0,-1.537185549736023,1.53718364238739,1.938891955433064e-06,1.1799272298812866,1.0,1.0,0.0,28.43714141845703,28.0,32168.66015625,-0.0,281.37548828125,1.0,282.1820068359375,285.4593811035156,296.2738647460937,298.4758605957031,293.1499938964844,293.1499938964844,281.8500061035156,12549.6337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100200057029724,1.0,0.0,0.0,2.3596060276031494,2.359615564346313,3.715115894920018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.8388671875,0.0,402.1466979980469,1895.4371337890625,0.0,1690.70849609375,0.5817779898643494,1.0,0.0,3.0,1.0,0.0
17822700,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.9908397793769836,0.2148059755563736,0.1928048282861709,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.9194241762161256,0.1724957376718521,0.1633946746587753,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.980107843875885,0.2251733094453811,0.144249752163887,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.9175521731376648,0.1715506762266159,0.1625322103500366,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8465021848678589,0.1350560337305069,0.6088888645172119,285.9473571777344,284.95001220703125,294.97515869140625,293.2159118652344,294.9732971191406,297.554931640625,285.919921875,1.0,0.2781200110912323,1.0,1.0,0.0,1.0,-1.537724852561951,1.537722945213318,1.938717787197674e-06,1.179026484489441,1.0,1.0,0.0,28.13013458251953,28.0,32951.51953125,-0.0,278.9216613769531,1.0,281.958251953125,285.28497314453125,296.2935485839844,298.58282470703125,293.1499938964844,293.1499938964844,281.8500061035156,12967.5146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718069314956665,1.0,0.0,0.0,2.3985698223114014,2.3985795974731445,3.838822806301323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.72900390625,0.0,422.3992309570313,1895.4371337890625,0.0,1756.1656494140625,0.5913407206535339,1.0,0.0,3.0,1.0,0.0
17822760,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9888418912887572,0.2163465172052383,0.1942392885684967,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.915522575378418,0.1731074601411819,0.1640314310789108,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.982559859752655,0.227541908621788,0.147676795721054,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.9135653972625732,0.1720982939004898,0.1631091088056564,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.8424015641212463,0.1349689364433288,0.6087061166763306,285.81689453125,284.95001220703125,295.0010681152344,293.2287902832031,294.9991760253906,297.5437927246094,285.80499267578125,1.0,0.2780258357524872,1.0,1.0,0.0,1.0,-1.533717393875122,1.5337154865264893,1.930851340148365e-06,1.1772931814193726,1.0,1.0,0.0,28.44907760620117,31.0,33254.11328125,-0.0,279.9691162109375,1.0,281.884765625,285.1652526855469,296.2823181152344,298.5503234863281,293.1499938964844,293.1499938964844,281.54998779296875,13384.2705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222837209701538,1.0,0.0,0.0,2.436808109283448,2.4368183612823486,3.962196615248104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.61279296875,0.0,442.9248962402344,1895.4371337890625,0.0,1790.8525390625,0.6007250547409058,1.0,0.0,3.0,1.0,0.0
17822820,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.989470601081848,0.2183485627174377,0.1961768716573715,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.9151174426078796,0.1741382181644439,0.1650852411985397,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.9835301041603088,0.2312994003295898,0.1493083387613296,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.912918210029602,0.1729967296123504,0.1640393137931823,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.839927077293396,0.134658008813858,0.6076417565345764,285.5489196777344,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5163879394531,285.5370483398437,1.0,0.2791564762592315,1.0,1.0,0.0,1.0,-1.5389094352722168,1.538907527923584,1.9431120108492905e-06,1.181433916091919,1.0,1.0,0.0,28.734752655029297,34.0,34474.74609375,-0.0,283.1023254394531,1.0,281.5777893066406,284.87567138671875,296.3030090332031,298.6408386230469,293.1499938964844,293.1499938964844,281.25,14214.5400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337138652801514,1.0,0.0,0.0,2.5112524032592773,2.511263370513916,4.2079844320142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.81201171875,0.0,484.7717895507813,1895.4371337890625,0.0,1886.2896728515625,0.6189939379692078,1.0,0.0,3.0,1.0,0.0
17822880,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.989470601081848,0.2183485627174377,0.1961768716573715,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.9151174426078796,0.1741382181644439,0.1650852411985397,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.9835301041603088,0.2312994003295898,0.1493083387613296,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.912918210029602,0.1729967296123504,0.1640393137931823,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.839927077293396,0.134658008813858,0.6076417565345764,285.5489196777344,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5163879394531,285.5370483398437,1.0,0.2791564762592315,1.0,1.0,0.0,1.0,-1.5389094352722168,1.538907527923584,1.9431120108492905e-06,1.181433916091919,1.0,1.0,0.0,28.734752655029297,34.0,34474.74609375,-0.0,283.1023254394531,1.0,281.5777893066406,284.87567138671875,296.3030090332031,298.6408386230469,293.1499938964844,293.1499938964844,281.25,14214.5400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337138652801514,1.0,0.0,0.0,2.5112524032592773,2.511263370513916,4.2079844320142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.81201171875,0.0,484.7717895507813,1895.4371337890625,0.0,1886.2896728515625,0.6189939379692078,1.0,0.0,3.0,1.0,0.0
17822940,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.9854339361190796,0.2201804667711258,0.1978903859853744,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9087703824043274,0.1749250441789627,0.1659073084592819,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.988209068775177,0.2334127277135849,0.1554867476224899,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9064379334449768,0.1736505627632141,0.1647353768348693,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8328475952148438,0.1341036409139633,0.6055417656898499,285.2901306152344,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.4857788085937,285.2796630859375,1.0,0.2813619375228882,1.0,1.0,0.0,1.0,-1.547844409942627,1.5478423833847046,1.9642898223537486e-06,1.188524603843689,1.0,1.0,0.0,29.5048885345459,37.0,35723.20703125,-0.0,289.181640625,1.0,281.2759704589844,284.5963439941406,296.3251342773437,298.73443603515625,293.1499938964844,293.1499938964844,280.95001220703125,15037.2490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445439696311951,1.0,0.0,0.0,2.582903385162353,2.582915067672729,4.4515340391626523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.61328125,0.0,527.4615478515625,1895.4371337890625,0.0,1978.43798828125,0.6365761160850525,1.0,0.0,3.0,1.0,0.0
17823000,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.9854339361190796,0.2201804667711258,0.1978903859853744,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9087703824043274,0.1749250441789627,0.1659073084592819,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.988209068775177,0.2334127277135849,0.1554867476224899,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9064379334449768,0.1736505627632141,0.1647353768348693,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8328475952148438,0.1341036409139633,0.6055417656898499,285.2901306152344,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.4857788085937,285.2796630859375,1.0,0.2813619375228882,1.0,1.0,0.0,1.0,-1.547844409942627,1.5478423833847046,1.9642898223537486e-06,1.188524603843689,1.0,1.0,0.0,29.5048885345459,37.0,35723.20703125,-0.0,289.181640625,1.0,281.2759704589844,284.5963439941406,296.3251342773437,298.73443603515625,293.1499938964844,293.1499938964844,280.95001220703125,15037.2490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445439696311951,1.0,0.0,0.0,2.582903385162353,2.582915067672729,4.4515340391626523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.61328125,0.0,527.4615478515625,1895.4371337890625,0.0,1978.43798828125,0.6365761160850525,1.0,0.0,3.0,1.0,0.0
17823060,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9759864211082458,0.2222464829683303,0.1999406963586807,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8963670134544373,0.1754578649997711,0.1665067374706268,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.991834282875061,0.2350116819143295,0.1645558476448059,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8939666152000427,0.1740547716617584,0.1652121096849441,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8204817771911621,0.1333210915327072,0.6024470925331116,285.0269775390625,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.45733642578125,285.0199279785156,1.0,0.2840290665626526,1.0,1.0,0.0,1.0,-1.55528724193573,1.5552852153778076,1.982129333555349e-06,1.194508671760559,1.0,1.0,0.0,30.816818237304688,40.0,36929.484375,-0.0,296.7578430175781,1.0,280.9757385253906,284.3162841796875,296.3455810546875,298.8222351074219,293.1499938964844,293.1499938964844,280.6499938964844,15849.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544457316398621,1.0,0.0,0.0,2.651766538619995,2.65177845954895,4.69206355546703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.947265625,0.0,570.7844848632812,1895.4371337890625,0.0,2064.03515625,0.6534730792045593,1.0,0.0,3.0,1.0,0.0
17823120,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9759864211082458,0.2222464829683303,0.1999406963586807,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8963670134544373,0.1754578649997711,0.1665067374706268,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.991834282875061,0.2350116819143295,0.1645558476448059,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8939666152000427,0.1740547716617584,0.1652121096849441,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8204817771911621,0.1333210915327072,0.6024470925331116,285.0269775390625,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.45733642578125,285.0199279785156,1.0,0.2840290665626526,1.0,1.0,0.0,1.0,-1.55528724193573,1.5552852153778076,1.982129333555349e-06,1.194508671760559,1.0,1.0,0.0,30.816818237304688,40.0,36929.484375,-0.0,296.7578430175781,1.0,280.9757385253906,284.3162841796875,296.3455810546875,298.8222351074219,293.1499938964844,293.1499938964844,280.6499938964844,15849.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544457316398621,1.0,0.0,0.0,2.651766538619995,2.65177845954895,4.69206355546703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.947265625,0.0,570.7844848632812,1895.4371337890625,0.0,2064.03515625,0.6534730792045593,1.0,0.0,3.0,1.0,0.0
17823180,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.9394236207008362,0.2231255620718002,0.2008708119392395,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.863413393497467,0.1758149266242981,0.1670494675636291,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9568612575531006,0.2343146800994873,0.1641779541969299,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8609910011291504,0.1742891371250152,0.1656372994184494,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.7883769869804382,0.1322997063398361,0.5989298224449158,284.7939147949219,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4190979003906,284.7839660644531,1.0,0.2870756983757019,1.0,1.0,0.0,1.0,-1.5476202964782717,1.5476182699203491,1.9639692254713736e-06,1.1885403394699097,0.8390604853630066,0.8390604853630066,0.0,34.28910446166992,43.0,37772.98828125,-0.0,303.3855895996094,1.0,280.67291259765625,284.0620422363281,296.37139892578125,298.9164733886719,293.1499938964844,293.1499938964844,280.95001220703125,21333.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649333477020264,1.0,0.0,0.0,2.6744563579559326,2.6744697093963623,4.772702482114255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.81884765625,0.0,614.1337890625,1895.4371337890625,0.0,2155.980712890625,0.6673630475997925,1.0,0.0,3.0,1.0,0.0
17823240,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.9394236207008362,0.2231255620718002,0.2008708119392395,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.863413393497467,0.1758149266242981,0.1670494675636291,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9568612575531006,0.2343146800994873,0.1641779541969299,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8609910011291504,0.1742891371250152,0.1656372994184494,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.7883769869804382,0.1322997063398361,0.5989298224449158,284.7939147949219,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4190979003906,284.7839660644531,1.0,0.2870756983757019,1.0,1.0,0.0,1.0,-1.5476202964782717,1.5476182699203491,1.9639692254713736e-06,1.1885403394699097,0.8390604853630066,0.8390604853630066,0.0,34.28910446166992,43.0,37772.98828125,-0.0,303.3855895996094,1.0,280.67291259765625,284.0620422363281,296.37139892578125,298.9164733886719,293.1499938964844,293.1499938964844,280.95001220703125,21333.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649333477020264,1.0,0.0,0.0,2.6744563579559326,2.6744697093963623,4.772702482114255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.81884765625,0.0,614.1337890625,1895.4371337890625,0.0,2155.980712890625,0.6673630475997925,1.0,0.0,3.0,1.0,0.0
17823300,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.934817373752594,0.2238955348730087,0.2014335244894027,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8593276739120483,0.1761043071746826,0.1672497540712356,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9518548846244812,0.2347370535135269,0.1643437594175338,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.856844425201416,0.1745187640190124,0.165781021118164,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7832051515579224,0.1318724155426025,0.5967381596565247,284.8711242675781,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4063415527344,284.8906555175781,1.0,0.2888529598712921,1.0,1.0,0.0,1.0,-1.5549107789993286,1.5549088716506958,1.981296236408525e-06,1.1942708492279053,0.8452560305595398,0.8452560305595398,0.0,34.99040222167969,43.0,37321.953125,-0.0,306.98736572265625,1.0,280.8741760253906,284.1806640625,296.30810546875,298.71502685546875,293.1499938964844,293.1499938964844,280.95001220703125,23564.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575914859771729,1.0,0.0,0.0,2.677844524383545,2.6778581142425537,4.784802740687155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.97412109375,0.0,628.421142578125,1895.4371337890625,0.0,2091.48095703125,0.6720291376113892,1.0,0.0,3.0,1.0,0.0
17823360,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9245785474777222,0.2250366955995559,0.202363908290863,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8508813977241516,0.1766173392534256,0.1676860898733139,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9413259029388428,0.2356363832950592,0.1648623645305633,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8483824133872986,0.1749713718891143,0.1661605685949325,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7739424705505371,0.1316408216953277,0.5955124497413635,284.9307861328125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.3977966308594,284.93328857421875,1.0,0.2905223071575165,1.0,1.0,0.0,1.0,-1.5561559200286863,1.5561538934707642,1.984248910957831e-06,1.1952348947525024,0.8720406293869019,0.8720406293869019,0.0,36.262691497802734,46.0,37436.67578125,-0.0,310.94757080078125,1.0,280.9297790527344,284.2156066894531,296.3103332519531,298.73681640625,293.1499938964844,293.1499938964844,281.25,21651.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521026730537415,1.0,0.0,0.0,2.720386981964112,2.720400810241699,4.93804179768631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.2939453125,0.0,643.9699096679688,1895.4371337890625,0.0,2043.669677734375,0.6782662272453308,1.0,0.0,3.0,1.0,0.0
17823420,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9102499485015868,0.2276708334684372,0.2046941518783569,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8388663530349731,0.1780152469873428,0.1689691096544265,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9259477257728576,0.2380714416503906,0.1664748340845108,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8363008499145508,0.1762442141771316,0.1673268377780914,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.7603022456169128,0.1315577775239944,0.5949514508247375,285.0987854003906,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.3869323730469,285.1019287109375,1.0,0.2941418886184692,1.0,1.0,0.0,1.0,-1.563153624534607,1.5631515979766846,2.0010122625535587e-06,1.200757384300232,1.0,1.0,0.0,38.558712005615234,49.0,37125.5859375,-0.0,320.40264892578125,1.0,281.2300720214844,284.3825378417969,296.3341064453125,298.7158203125,293.1499938964844,293.1499938964844,280.95001220703125,17863.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740057110786438,1.0,0.0,0.0,2.811564922332764,2.8115785121917725,5.274600312077382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.19140625,0.0,680.5809326171875,1895.4371337890625,0.0,1940.0673828125,0.692778468132019,1.0,0.0,3.0,1.0,0.0
17823480,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9102499485015868,0.2276708334684372,0.2046941518783569,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8388663530349731,0.1780152469873428,0.1689691096544265,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9259477257728576,0.2380714416503906,0.1664748340845108,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8363008499145508,0.1762442141771316,0.1673268377780914,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.7603022456169128,0.1315577775239944,0.5949514508247375,285.0987854003906,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.3869323730469,285.1019287109375,1.0,0.2941418886184692,1.0,1.0,0.0,1.0,-1.563153624534607,1.5631515979766846,2.0010122625535587e-06,1.200757384300232,1.0,1.0,0.0,38.558712005615234,49.0,37125.5859375,-0.0,320.40264892578125,1.0,281.2300720214844,284.3825378417969,296.3341064453125,298.7158203125,293.1499938964844,293.1499938964844,280.95001220703125,17863.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740057110786438,1.0,0.0,0.0,2.811564922332764,2.8115785121917725,5.274600312077382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.19140625,0.0,680.5809326171875,1895.4371337890625,0.0,1940.0673828125,0.692778468132019,1.0,0.0,3.0,1.0,0.0
17823540,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8971828818321228,0.2295812666416168,0.2067882269620895,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8275928497314453,0.1791796237230301,0.1703102141618728,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9113696813583374,0.2401268631219864,0.1681404411792755,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.824928343296051,0.1772878319025039,0.1685516238212585,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7478354573249817,0.1313836723566055,0.595090389251709,284.915771484375,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3736877441406,284.90948486328125,1.0,0.2980449795722961,1.0,1.0,0.0,1.0,-1.5709172487258911,1.5709152221679688,2.0197815047140466e-06,1.206942796707153,0.9332714080810548,0.9332714080810548,0.0,41.06168746948242,52.0,38219.2109375,0.0,330.86773681640625,1.0,280.9659118652344,284.1684875488281,296.4606628417969,298.9942626953125,293.1499938964844,293.1499938964844,280.6499938964844,20051.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551189661026001,1.0,0.0,0.0,2.8590197563171387,2.8590340614318848,5.454157303574902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.92919921875,0.0,724.8892822265625,1895.4371337890625,0.0,2069.89892578125,0.7067154049873352,1.0,0.0,3.0,1.0,0.0
17823600,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8971828818321228,0.2295812666416168,0.2067882269620895,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8275928497314453,0.1791796237230301,0.1703102141618728,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9113696813583374,0.2401268631219864,0.1681404411792755,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.824928343296051,0.1772878319025039,0.1685516238212585,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7478354573249817,0.1313836723566055,0.595090389251709,284.915771484375,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3736877441406,284.90948486328125,1.0,0.2980449795722961,1.0,1.0,0.0,1.0,-1.5709172487258911,1.5709152221679688,2.0197815047140466e-06,1.206942796707153,0.9332714080810548,0.9332714080810548,0.0,41.06168746948242,52.0,38219.2109375,0.0,330.86773681640625,1.0,280.9659118652344,284.1684875488281,296.4606628417969,298.9942626953125,293.1499938964844,293.1499938964844,280.6499938964844,20051.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551189661026001,1.0,0.0,0.0,2.8590197563171387,2.8590340614318848,5.454157303574902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.92919921875,0.0,724.8892822265625,1895.4371337890625,0.0,2069.89892578125,0.7067154049873352,1.0,0.0,3.0,1.0,0.0
17823660,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.880588948726654,0.2305620312690735,0.2079242318868637,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.813309371471405,0.1797641962766647,0.1710921376943588,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8943726420402527,0.2414185553789138,0.1692262440919876,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.8104196786880493,0.1777650415897369,0.1692289113998413,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.733228325843811,0.130747377872467,0.5932474136352539,284.7453308105469,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3545227050781,284.7511291503906,1.0,0.3018779754638672,1.0,1.0,0.0,1.0,-1.5731263160705566,1.5731242895126345,2.025142293859972e-06,1.2087024450302124,0.7269271612167358,0.7269271612167358,0.0,44.1788444519043,55.0,38748.7734375,0.0,340.3026428222656,1.0,280.6680908203125,284.00836181640625,296.4832763671875,299.0819396972656,293.1499938964844,293.1499938964844,280.95001220703125,35745.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769640326499939,1.0,0.0,0.0,2.7659738063812256,2.765990257263184,5.104926117383002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.9755859375,0.0,752.6557006835938,1895.4371337890625,0.0,2197.64501953125,0.7108252048492432,1.0,0.0,3.0,1.0,0.0
17823720,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.880588948726654,0.2305620312690735,0.2079242318868637,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.813309371471405,0.1797641962766647,0.1710921376943588,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8943726420402527,0.2414185553789138,0.1692262440919876,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.8104196786880493,0.1777650415897369,0.1692289113998413,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.733228325843811,0.130747377872467,0.5932474136352539,284.7453308105469,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3545227050781,284.7511291503906,1.0,0.3018779754638672,1.0,1.0,0.0,1.0,-1.5731263160705566,1.5731242895126345,2.025142293859972e-06,1.2087024450302124,0.7269271612167358,0.7269271612167358,0.0,44.1788444519043,55.0,38748.7734375,0.0,340.3026428222656,1.0,280.6680908203125,284.00836181640625,296.4832763671875,299.0819396972656,293.1499938964844,293.1499938964844,280.95001220703125,35745.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769640326499939,1.0,0.0,0.0,2.7659738063812256,2.765990257263184,5.104926117383002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.9755859375,0.0,752.6557006835938,1895.4371337890625,0.0,2197.64501953125,0.7108252048492432,1.0,0.0,3.0,1.0,0.0
17823780,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8675400614738464,0.2323372662067413,0.2093558311462402,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8008755445480347,0.1807446181774139,0.1719689071178436,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8811012506484985,0.2433569878339767,0.1704848259687423,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7977274060249329,0.1786374598741531,0.170005202293396,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7211080193519592,0.1303960382938385,0.5916063785552979,284.9297790527344,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3432922363281,284.9320373535156,1.0,0.3056730628013611,1.0,1.0,0.0,1.0,-1.5763670206069946,1.5763649940490725,2.032922566286288e-06,1.2111945152282717,0.7890580892562866,0.7890580892562866,0.0,47.16474533081055,58.0,38398.74609375,0.0,349.9343566894531,1.0,280.931884765625,284.18670654296875,296.4095764160156,298.8981018066406,293.1499938964844,293.1499938964844,281.25,30512.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580258250236511,1.0,0.0,0.0,2.8156638145446777,2.815679788589477,5.289991236168134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.9169921875,0.0,756.2703857421875,1895.4371337890625,0.0,2095.279541015625,0.7134637832641602,1.0,0.0,3.0,1.0,0.0
