time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8675400614738464,0.2323372662067413,0.2093558311462402,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8008755445480347,0.1807446181774139,0.1719689071178436,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8811012506484985,0.2433569878339767,0.1704848259687423,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7977274060249329,0.1786374598741531,0.170005202293396,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7211080193519592,0.1303960382938385,0.5916063785552979,284.9297790527344,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3432922363281,284.9320373535156,1.0,0.3056730628013611,1.0,1.0,0.0,1.0,-1.5763670206069946,1.5763649940490725,2.032922566286288e-06,1.2111945152282717,0.7890580892562866,0.7890580892562866,0.0,47.16474533081055,58.0,38398.74609375,0.0,349.9343566894531,1.0,280.931884765625,284.18670654296875,296.4095764160156,298.8981018066406,293.1499938964844,293.1499938964844,281.25,30512.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580258250236511,1.0,0.0,0.0,2.8156638145446777,2.815679788589477,5.289991236168134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.9169921875,0.0,756.2703857421875,1895.4371337890625,0.0,2095.279541015625,0.7134637832641602,1.0,0.0,3.0,1.0,0.0
17823900,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8628143668174744,0.2334136068820953,0.2103234231472015,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7961013317108154,0.1813921332359314,0.1725875288248062,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8762339353561401,0.2445123046636581,0.171290785074234,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7928971648216248,0.1792292147874832,0.1705717295408249,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7162615656852722,0.1303616017103195,0.5915026068687439,285.0379333496094,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.34002685546875,285.0570373535156,1.0,0.3076349794864654,1.0,1.0,0.0,1.0,-1.5797938108444214,1.579791784286499,2.0412253434187733e-06,1.213878512382507,0.8684862852096558,0.8684862852096558,0.0,48.52425384521485,58.0,37957.8359375,0.0,355.3262939453125,1.0,281.1711730957031,284.31817626953125,296.39044189453125,298.7858581542969,293.1499938964844,293.1499938964844,281.25,26297.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503896355628967,1.0,0.0,0.0,2.863013744354248,2.8630292415618896,5.469406687552691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.8935546875,0.0,764.259033203125,1895.4371337890625,0.0,2028.8232421875,0.7174546718597412,1.0,0.0,3.0,1.0,0.0
17823960,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8588613271713257,0.2345984876155853,0.2114044427871704,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7920429706573486,0.1821383535861969,0.1733057349920272,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8721460700035095,0.2457784414291381,0.1721837371587753,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7887856364250183,0.1799185425043106,0.1712366193532943,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7119107842445374,0.1304180771112442,0.5918203592300415,285.09246826171875,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.33819580078125,285.09381103515625,1.0,0.3096514940261841,1.0,1.0,0.0,1.0,-1.584204912185669,1.5842028856277466,2.0519480585790006e-06,1.2173365354537964,0.9462473392486572,0.9462473392486572,0.0,49.82929992675781,61.0,38123.1015625,0.0,361.099853515625,1.0,281.2318420410156,284.34503173828125,296.4233093261719,298.870849609375,293.1499938964844,293.1499938964844,280.95001220703125,21600.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477426528930664,1.0,0.0,0.0,2.925053358078003,2.925068616867065,5.709011361432204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.08544921875,0.0,779.9509887695312,1895.4371337890625,0.0,2005.9542236328125,0.7240006923675537,1.0,0.0,3.0,1.0,0.0
17824020,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.849692165851593,0.2359867393970489,0.2130672931671142,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7829509377479553,0.1831539422273636,0.1745472401380539,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8628271222114563,0.2475351393222808,0.173686221241951,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.779610276222229,0.1808255016803741,0.1723737567663192,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7018930912017822,0.1301949769258499,0.5919453501701355,284.9095153808594,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3279724121094,284.9061279296875,1.0,0.3137114942073822,1.0,1.0,0.0,1.0,-1.5910142660140991,1.5910122394561768,2.068608409899753e-06,1.2227073907852173,0.8559330701828003,0.8559330701828003,0.0,52.73945999145508,49.0,39059.56640625,0.0,372.49603271484375,1.0,280.9652404785156,284.1404724121094,296.5281982421875,299.1201171875,293.1499938964844,293.1499938964844,281.25,25630.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633814215660095,1.0,0.0,0.0,2.944326877593994,2.944342851638794,5.784494305771659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.3583984375,0.0,818.072021484375,1895.4371337890625,0.0,2142.29638671875,0.7341098785400391,1.0,0.0,3.0,1.0,0.0
17824080,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.849692165851593,0.2359867393970489,0.2130672931671142,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7829509377479553,0.1831539422273636,0.1745472401380539,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8628271222114563,0.2475351393222808,0.173686221241951,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.779610276222229,0.1808255016803741,0.1723737567663192,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7018930912017822,0.1301949769258499,0.5919453501701355,284.9095153808594,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3279724121094,284.9061279296875,1.0,0.3137114942073822,1.0,1.0,0.0,1.0,-1.5910142660140991,1.5910122394561768,2.068608409899753e-06,1.2227073907852173,0.8559330701828003,0.8559330701828003,0.0,52.73945999145508,49.0,39059.56640625,0.0,372.49603271484375,1.0,280.9652404785156,284.1404724121094,296.5281982421875,299.1201171875,293.1499938964844,293.1499938964844,281.25,25630.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633814215660095,1.0,0.0,0.0,2.944326877593994,2.944342851638794,5.784494305771659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.3583984375,0.0,818.072021484375,1895.4371337890625,0.0,2142.29638671875,0.7341098785400391,1.0,0.0,3.0,1.0,0.0
17824140,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8560048937797546,0.2374870181083679,0.2141799181699752,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7889494895935059,0.1841758489608764,0.1753638982772827,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8697710633277893,0.2493571043014526,0.1748035699129104,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7854257822036743,0.1817376911640167,0.1730881035327911,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.705557644367218,0.1299436688423156,0.5902529954910278,285.055419921875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3190612792969,285.0564270019531,1.0,0.3122622072696686,1.0,1.0,0.0,1.0,-1.593497395515442,1.59349524974823,2.074614712910261e-06,1.2245863676071167,0.9783576726913452,0.9783576726913452,0.0,51.56072235107422,37.0,38607.80859375,0.0,370.5997924804688,1.0,281.23590087890625,284.2918701171875,296.46368408203125,298.9676818847656,293.1499938964844,293.1499938964844,280.95001220703125,21579.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570911049842834,1.0,0.0,0.0,3.018381357192993,3.018397331237793,6.079131367187074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.53466796875,0.0,848.2239990234375,1895.4371337890625,0.0,2087.107177734375,0.7449484467506409,1.0,0.0,3.0,1.0,0.0
17824200,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8560048937797546,0.2374870181083679,0.2141799181699752,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7889494895935059,0.1841758489608764,0.1753638982772827,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8697710633277893,0.2493571043014526,0.1748035699129104,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7854257822036743,0.1817376911640167,0.1730881035327911,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.705557644367218,0.1299436688423156,0.5902529954910278,285.055419921875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3190612792969,285.0564270019531,1.0,0.3122622072696686,1.0,1.0,0.0,1.0,-1.593497395515442,1.59349524974823,2.074614712910261e-06,1.2245863676071167,0.9783576726913452,0.9783576726913452,0.0,51.56072235107422,37.0,38607.80859375,0.0,370.5997924804688,1.0,281.23590087890625,284.2918701171875,296.46368408203125,298.9676818847656,293.1499938964844,293.1499938964844,280.95001220703125,21579.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570911049842834,1.0,0.0,0.0,3.018381357192993,3.018397331237793,6.079131367187074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.53466796875,0.0,848.2239990234375,1895.4371337890625,0.0,2087.107177734375,0.7449484467506409,1.0,0.0,3.0,1.0,0.0
17824260,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8779194355010986,0.2385065257549286,0.2151805758476257,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8094973564147949,0.1849927753210067,0.1760958135128021,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8928776979446411,0.2508081793785095,0.1758443415164947,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8058144450187683,0.1824485212564468,0.1737179160118103,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7215720415115356,0.1295673847198486,0.5881883502006531,284.8623046875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3083801269531,284.85870361328125,1.0,0.3072722554206848,1.0,1.0,0.0,1.0,-1.5951075553894043,1.595105528831482,2.078514626191464e-06,1.225804090499878,0.8530123829841614,0.8530123829841614,0.0,47.06022262573242,25.0,39414.03515625,0.0,359.2220458984375,1.0,280.9632568359375,284.0795593261719,296.5322570800781,299.15594482421875,293.1499938964844,293.1499938964844,281.25,26917.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702591419219971,1.0,0.0,0.0,3.0264039039611816,3.026420831680298,6.111490051807777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.783203125,0.0,887.4050903320312,1895.4371337890625,0.0,2203.139892578125,0.7542088627815247,1.0,0.0,3.0,1.0,0.0
17824320,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8779194355010986,0.2385065257549286,0.2151805758476257,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8094973564147949,0.1849927753210067,0.1760958135128021,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8928776979446411,0.2508081793785095,0.1758443415164947,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8058144450187683,0.1824485212564468,0.1737179160118103,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7215720415115356,0.1295673847198486,0.5881883502006531,284.8623046875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3083801269531,284.85870361328125,1.0,0.3072722554206848,1.0,1.0,0.0,1.0,-1.5951075553894043,1.595105528831482,2.078514626191464e-06,1.225804090499878,0.8530123829841614,0.8530123829841614,0.0,47.06022262573242,25.0,39414.03515625,0.0,359.2220458984375,1.0,280.9632568359375,284.0795593261719,296.5322570800781,299.15594482421875,293.1499938964844,293.1499938964844,281.25,26917.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702591419219971,1.0,0.0,0.0,3.0264039039611816,3.026420831680298,6.111490051807777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.783203125,0.0,887.4050903320312,1895.4371337890625,0.0,2203.139892578125,0.7542088627815247,1.0,0.0,3.0,1.0,0.0
17824380,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9185457825660706,0.2398116141557693,0.2158824205398559,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8428205251693726,0.1859332174062729,0.1765986084938049,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9368748068809508,0.2524750828742981,0.1766733676195144,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8390698432922363,0.1832815557718277,0.1741207093000412,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7490791082382202,0.1292660236358642,0.5851658582687378,285.015380859375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30047607421875,285.0162658691406,1.0,0.2996306419372558,1.0,1.0,0.0,1.0,-1.5944019556045532,1.5943999290466309,2.0766221950907493e-06,1.2251098155975342,0.9519293904304504,0.9519293904304504,0.0,40.47417449951172,25.0,38831.94921875,0.0,340.98516845703125,1.0,281.23681640625,284.24127197265625,296.4587707519531,298.97906494140625,293.1499938964844,293.1499938964844,280.95001220703125,23501.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612389922142029,1.0,0.0,0.0,3.087947130203247,3.087964057922364,6.362577096297173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.728515625,0.0,914.0333251953124,1895.4371337890625,0.0,2123.44873046875,0.7633137106895447,1.0,0.0,3.0,1.0,0.0
17824440,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9185457825660706,0.2398116141557693,0.2158824205398559,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8428205251693726,0.1859332174062729,0.1765986084938049,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9368748068809508,0.2524750828742981,0.1766733676195144,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8390698432922363,0.1832815557718277,0.1741207093000412,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7490791082382202,0.1292660236358642,0.5851658582687378,285.015380859375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30047607421875,285.0162658691406,1.0,0.2996306419372558,1.0,1.0,0.0,1.0,-1.5944019556045532,1.5943999290466309,2.0766221950907493e-06,1.2251098155975342,0.9519293904304504,0.9519293904304504,0.0,40.47417449951172,25.0,38831.94921875,0.0,340.98516845703125,1.0,281.23681640625,284.24127197265625,296.4587707519531,298.97906494140625,293.1499938964844,293.1499938964844,280.95001220703125,23501.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612389922142029,1.0,0.0,0.0,3.087947130203247,3.087964057922364,6.362577096297173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.728515625,0.0,914.0333251953124,1895.4371337890625,0.0,2123.44873046875,0.7633137106895447,1.0,0.0,3.0,1.0,0.0
17824500,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9424172043800354,0.2404161095619201,0.2164451479911804,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8609970808029175,0.1864141672849655,0.1770013868808746,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9602956175804138,0.2532846927642822,0.1772322058677673,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8569337725639343,0.1837094873189926,0.1744724363088607,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7644112706184387,0.1291424334049224,0.5842610001564026,284.90313720703125,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2971496582031,284.8807678222656,1.0,0.2968806028366089,1.0,1.0,0.0,1.0,-1.595568060874939,1.5955660343170166,2.079429577861447e-06,1.225975751876831,0.885391891002655,0.885391891002655,0.0,37.73624038696289,25.0,39577.76171875,0.0,334.1375732421875,1.0,281.0121765136719,284.0881652832031,296.5241394042969,299.18328857421875,293.1499938964844,293.1499938964844,280.95001220703125,25089.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768334150314331,1.0,0.0,0.0,3.0997276306152344,3.0997447967529297,6.4112163045138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.15380859375,0.0,933.4801025390624,1895.4371337890625,0.0,2186.0595703125,0.7679849863052368,1.0,0.0,3.0,1.0,0.0
17824560,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9614092111587524,0.240678071975708,0.2167281210422516,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8770028948783875,0.1867060512304306,0.1772714704275131,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9779087901115416,0.2538096010684967,0.1776198744773864,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8726703524589539,0.1839510053396225,0.1746939271688461,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7777073979377747,0.1288789361715316,0.5829659700393677,284.8328857421875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2911376953125,284.83172607421875,1.0,0.2945433557033539,1.0,1.0,0.0,1.0,-1.5954102277755735,1.5954082012176514,2.078990974041517e-06,1.2258073091506958,0.8075185418128967,0.8075185418128967,0.0,35.67166519165039,28.0,39503.35546875,0.0,328.4518127441406,1.0,280.9630432128906,284.0463562011719,296.5247802734375,299.155029296875,293.1499938964844,293.1499938964844,281.25,31786.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727321982383728,1.0,0.0,0.0,3.0627965927124023,3.062814474105835,6.259355131987832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.767578125,0.0,946.2899169921876,1895.4371337890625,0.0,2225.138671875,0.7692546844482422,1.0,0.0,3.0,1.0,0.0
17824620,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9843657612800598,0.24189093708992,0.2175002545118332,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8997489809989929,0.1876345574855804,0.1779260039329528,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9980868697166444,0.2554138600826263,0.1783533245325088,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8950766324996948,0.184774100780487,0.1752505451440811,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7958472371101379,0.1285862475633621,0.5807673931121826,284.998291015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.284912109375,284.9990234375,1.0,0.292039155960083,1.0,1.0,0.0,1.0,-1.5960893630981443,1.5960873365402222,2.080483000099776e-06,1.2261852025985718,0.9022488594055176,0.9022488594055176,0.0,33.26009750366211,31.0,38935.4296875,0.0,322.2260131835937,1.0,281.2371826171875,284.2166748046875,296.4514465332031,298.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,26611.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627477049827576,1.0,0.0,0.0,3.121942043304444,3.121959686279297,6.503438498839387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.71875,0.0,961.1255493164062,1895.4371337890625,0.0,2136.716064453125,0.775272011756897,1.0,0.0,3.0,1.0,0.0
17824680,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9843657612800598,0.24189093708992,0.2175002545118332,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8997489809989929,0.1876345574855804,0.1779260039329528,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9980868697166444,0.2554138600826263,0.1783533245325088,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8950766324996948,0.184774100780487,0.1752505451440811,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7958472371101379,0.1285862475633621,0.5807673931121826,284.998291015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.284912109375,284.9990234375,1.0,0.292039155960083,1.0,1.0,0.0,1.0,-1.5960893630981443,1.5960873365402222,2.080483000099776e-06,1.2261852025985718,0.9022488594055176,0.9022488594055176,0.0,33.26009750366211,31.0,38935.4296875,0.0,322.2260131835937,1.0,281.2371826171875,284.2166748046875,296.4514465332031,298.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,26611.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627477049827576,1.0,0.0,0.0,3.121942043304444,3.121959686279297,6.503438498839387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.71875,0.0,961.1255493164062,1895.4371337890625,0.0,2136.716064453125,0.775272011756897,1.0,0.0,3.0,1.0,0.0
17824740,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9963367581367492,0.2461554706096649,0.2198270559310913,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.913889467716217,0.1900687962770462,0.1794370859861374,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9934819340705872,0.2602687776088714,0.1690274626016616,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9085913896560668,0.1870961487293243,0.1766579449176788,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8061200380325317,0.1297304779291153,0.5821890234947205,284.9419860839844,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.3038024902344,284.9454345703125,1.0,0.2891344428062439,1.0,1.0,0.0,1.0,-1.5796494483947754,1.579647421836853,2.0327929632912856e-06,1.2065595388412476,0.9285945892333984,0.9285945892333984,0.0,31.70134925842285,34.0,37070.75390625,0.0,312.60498046875,1.0,281.5362548828125,284.2371826171875,296.4175720214844,298.77899169921875,293.1499938964844,293.1499938964844,281.25,23476.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497014403343201,1.0,0.0,0.0,3.1890010833740234,3.189018726348877,6.78582466662192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.50146484375,0.0,996.348388671875,1895.4371337890625,0.0,2022.8690185546875,0.7859205603599548,1.0,0.0,3.0,1.0,0.0
17824800,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9963367581367492,0.2461554706096649,0.2198270559310913,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.913889467716217,0.1900687962770462,0.1794370859861374,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9934819340705872,0.2602687776088714,0.1690274626016616,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9085913896560668,0.1870961487293243,0.1766579449176788,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8061200380325317,0.1297304779291153,0.5821890234947205,284.9419860839844,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.3038024902344,284.9454345703125,1.0,0.2891344428062439,1.0,1.0,0.0,1.0,-1.5796494483947754,1.579647421836853,2.0327929632912856e-06,1.2065595388412476,0.9285945892333984,0.9285945892333984,0.0,31.70134925842285,34.0,37070.75390625,0.0,312.60498046875,1.0,281.5362548828125,284.2371826171875,296.4175720214844,298.77899169921875,293.1499938964844,293.1499938964844,281.25,23476.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497014403343201,1.0,0.0,0.0,3.1890010833740234,3.189018726348877,6.78582466662192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.50146484375,0.0,996.348388671875,1895.4371337890625,0.0,2022.8690185546875,0.7859205603599548,1.0,0.0,3.0,1.0,0.0
17824860,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9943634271621704,0.2469114363193512,0.2167931944131851,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9184195399284364,0.1904111951589584,0.1807002127170562,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9929620027542114,0.2640107870101928,0.1676851212978363,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9128203988075256,0.1873400509357452,0.1778237074613571,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8083997964859009,0.129146933555603,0.5836217999458313,284.9556884765625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.3023986816406,284.9498291015625,1.0,0.2901756167411804,1.0,1.0,0.0,1.0,-1.5922201871871948,1.5922181606292725,2.0705742826976348e-06,1.2227838039398191,0.9700193405151368,0.9700193405151368,0.0,31.93035888671875,37.0,39032.1171875,0.0,316.7317810058594,1.0,281.26141357421875,284.1564025878906,296.52117919921875,299.1024475097656,293.1499938964844,293.1499938964844,280.95001220703125,24206.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617497444152832,1.0,0.0,0.0,3.228803396224976,3.228821516036988,6.956271363378619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.86083984375,0.0,1035.056884765625,1895.4371337890625,0.0,2127.9375,0.7959170341491699,1.0,0.0,3.0,1.0,0.0
17824920,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9943634271621704,0.2469114363193512,0.2167931944131851,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9184195399284364,0.1904111951589584,0.1807002127170562,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9929620027542114,0.2640107870101928,0.1676851212978363,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9128203988075256,0.1873400509357452,0.1778237074613571,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8083997964859009,0.129146933555603,0.5836217999458313,284.9556884765625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.3023986816406,284.9498291015625,1.0,0.2901756167411804,1.0,1.0,0.0,1.0,-1.5922201871871948,1.5922181606292725,2.0705742826976348e-06,1.2227838039398191,0.9700193405151368,0.9700193405151368,0.0,31.93035888671875,37.0,39032.1171875,0.0,316.7317810058594,1.0,281.26141357421875,284.1564025878906,296.52117919921875,299.1024475097656,293.1499938964844,293.1499938964844,280.95001220703125,24206.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617497444152832,1.0,0.0,0.0,3.228803396224976,3.228821516036988,6.956271363378619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.86083984375,0.0,1035.056884765625,1895.4371337890625,0.0,2127.9375,0.7959170341491699,1.0,0.0,3.0,1.0,0.0
17824980,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9940332174301147,0.2457752823829651,0.2216462194919586,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.9105589389801024,0.190450519323349,0.1808393597602844,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9948919415473938,0.2653812170028686,0.1729836761951446,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.9051084518432616,0.1872847229242324,0.1778724193572998,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8003426790237427,0.1282609552145004,0.5801541209220886,284.7659606933594,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2855224609375,284.7690734863281,1.0,0.2922851741313934,1.0,1.0,0.0,1.0,-1.6000903844833374,1.600088357925415,2.089830104523571e-06,1.228887677192688,0.7708046436309814,0.7708046436309814,0.0,32.78420639038086,40.0,39693.71484375,0.0,322.9942321777344,1.0,280.9620361328125,283.96978759765625,296.5255432128906,299.18438720703125,293.1499938964844,293.1499938964844,281.25,38316.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779778838157654,1.0,0.0,0.0,3.149869918823242,3.1498899459838867,6.620313683924905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.5107421875,0.0,1059.6383056640625,1895.4371337890625,0.0,2272.004150390625,0.7975651025772095,1.0,0.0,3.0,1.0,0.0
17825040,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9940332174301147,0.2457752823829651,0.2216462194919586,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.9105589389801024,0.190450519323349,0.1808393597602844,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9948919415473938,0.2653812170028686,0.1729836761951446,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.9051084518432616,0.1872847229242324,0.1778724193572998,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8003426790237427,0.1282609552145004,0.5801541209220886,284.7659606933594,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2855224609375,284.7690734863281,1.0,0.2922851741313934,1.0,1.0,0.0,1.0,-1.6000903844833374,1.600088357925415,2.089830104523571e-06,1.228887677192688,0.7708046436309814,0.7708046436309814,0.0,32.78420639038086,40.0,39693.71484375,0.0,322.9942321777344,1.0,280.9620361328125,283.96978759765625,296.5255432128906,299.18438720703125,293.1499938964844,293.1499938964844,281.25,38316.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779778838157654,1.0,0.0,0.0,3.149869918823242,3.1498899459838867,6.620313683924905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.5107421875,0.0,1059.6383056640625,1895.4371337890625,0.0,2272.004150390625,0.7975651025772095,1.0,0.0,3.0,1.0,0.0
17825100,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9896829724311828,0.2456374019384384,0.2211625277996063,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9058317542076112,0.190624713897705,0.1809050738811493,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9959240555763244,0.2653408944606781,0.1762712597846985,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9005634188652039,0.1874091327190399,0.1778928786516189,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7954071760177612,0.1278790682554245,0.5781999826431274,284.90399169921875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2764587402344,284.9241638183594,1.0,0.2936438024044037,1.0,1.0,0.0,1.0,-1.6051725149154663,1.605170488357544,2.101672407661681e-06,1.2322601079940796,0.8200316429138184,0.8200316429138184,0.0,33.32405090332031,40.0,39127.57421875,0.0,326.1820373535156,1.0,281.1883544921875,284.1353759765625,296.435791015625,298.9515686035156,293.1499938964844,293.1499938964844,281.25,36875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771226704120636,1.0,0.0,0.0,3.15129828453064,3.151318073272705,6.62631919112755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.4111328125,0.0,1051.55224609375,1895.4371337890625,0.0,2211.739501953125,0.7964627146720886,1.0,0.0,3.0,1.0,0.0
17825160,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.983260214328766,0.2462298274040222,0.2215093374252319,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8985644578933716,0.1910149306058883,0.1812227517366409,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9973868131637572,0.2654415071010589,0.1818246096372604,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8933210968971252,0.1877468526363372,0.1781619191169738,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7880604267120361,0.1276465803384781,0.5770276188850403,284.95703125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2711181640625,284.9579772949219,1.0,0.2950462102890014,1.0,1.0,0.0,1.0,-1.607611894607544,1.6076098680496216,2.106339024976478e-06,1.2329784631729126,0.8521786332130432,0.8521786332130432,0.0,34.14982986450195,43.0,39158.19921875,0.0,330.4606018066406,1.0,281.2367858886719,284.16046142578125,296.4237670898437,298.96710205078125,293.1499938964844,293.1499938964844,281.54998779296875,31832.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767347514629364,1.0,0.0,0.0,3.195713996887207,3.195733070373535,6.81442372751917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.876953125,0.0,1056.750244140625,1895.4371337890625,0.0,2177.320556640625,0.7989108562469482,1.0,0.0,3.0,1.0,0.0
17825220,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.968441605567932,0.2475494593381881,0.2226552963256836,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.8836799263954163,0.1921346485614776,0.1822477579116821,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9888914227485656,0.2651386260986328,0.1856696754693985,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8784282803535461,0.1887588649988174,0.1790862083435058,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.7731669545173645,0.127444714307785,0.5760838985443115,285.14422607421875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.26190185546875,285.1466979980469,1.0,0.2983824610710144,1.0,1.0,0.0,1.0,-1.615563988685608,1.6155619621276855,2.1280327473505167e-06,1.2409000396728516,1.0,1.0,0.0,36.25151443481445,46.0,38664.73828125,0.0,340.0819091796875,1.0,281.53741455078125,284.35028076171875,296.4094543457031,298.9037170410156,293.1499938964844,293.1499938964844,281.25,24263.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757246732711792,1.0,0.0,0.0,3.282033920288086,3.282052516937256,7.187526875895855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.0146484375,0.0,1082.0628662109375,1895.4371337890625,0.0,2088.46728515625,0.8080214262008667,1.0,0.0,3.0,1.0,0.0
17825280,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.968441605567932,0.2475494593381881,0.2226552963256836,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.8836799263954163,0.1921346485614776,0.1822477579116821,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9888914227485656,0.2651386260986328,0.1856696754693985,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8784282803535461,0.1887588649988174,0.1790862083435058,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.7731669545173645,0.127444714307785,0.5760838985443115,285.14422607421875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.26190185546875,285.1466979980469,1.0,0.2983824610710144,1.0,1.0,0.0,1.0,-1.615563988685608,1.6155619621276855,2.1280327473505167e-06,1.2409000396728516,1.0,1.0,0.0,36.25151443481445,46.0,38664.73828125,0.0,340.0819091796875,1.0,281.53741455078125,284.35028076171875,296.4094543457031,298.9037170410156,293.1499938964844,293.1499938964844,281.25,24263.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757246732711792,1.0,0.0,0.0,3.282033920288086,3.282052516937256,7.187526875895855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.0146484375,0.0,1082.0628662109375,1895.4371337890625,0.0,2088.46728515625,0.8080214262008667,1.0,0.0,3.0,1.0,0.0
17825340,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9467207193374634,0.2481745928525924,0.2236286848783493,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8649823069572449,0.1928378641605377,0.1832132935523986,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9692968130111694,0.2654643356800079,0.185978502035141,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8598586320877075,0.1893629282712936,0.1799549013376236,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7553721070289612,0.1270020455121994,0.5752065181732178,284.9397888183594,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25299072265625,284.9345092773437,1.0,0.301816463470459,1.0,1.0,0.0,1.0,-1.6178632974624634,1.6178611516952517,2.133508132828865e-06,1.242478847503662,0.9488856196403505,0.9488856196403505,0.0,39.00672149658203,49.0,39540.2265625,0.0,348.9219665527344,1.0,281.25933837890625,284.11968994140625,296.4873352050781,299.11724853515625,293.1499938964844,293.1499938964844,280.95001220703125,26232.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724933624267578,1.0,0.0,0.0,3.3094820976257324,3.3095011711120605,7.308249792004062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.013671875,0.0,1120.037109375,1895.4371337890625,0.0,2223.01171875,0.8167449235916138,1.0,0.0,3.0,1.0,0.0
17825400,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9467207193374634,0.2481745928525924,0.2236286848783493,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8649823069572449,0.1928378641605377,0.1832132935523986,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9692968130111694,0.2654643356800079,0.185978502035141,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8598586320877075,0.1893629282712936,0.1799549013376236,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7553721070289612,0.1270020455121994,0.5752065181732178,284.9397888183594,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25299072265625,284.9345092773437,1.0,0.301816463470459,1.0,1.0,0.0,1.0,-1.6178632974624634,1.6178611516952517,2.133508132828865e-06,1.242478847503662,0.9488856196403505,0.9488856196403505,0.0,39.00672149658203,49.0,39540.2265625,0.0,348.9219665527344,1.0,281.25933837890625,284.11968994140625,296.4873352050781,299.11724853515625,293.1499938964844,293.1499938964844,280.95001220703125,26232.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724933624267578,1.0,0.0,0.0,3.3094820976257324,3.3095011711120605,7.308249792004062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.013671875,0.0,1120.037109375,1895.4371337890625,0.0,2223.01171875,0.8167449235916138,1.0,0.0,3.0,1.0,0.0
17825460,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9203083515167236,0.2479066550731659,0.2236378639936447,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.8449775576591492,0.1928836703300476,0.1835074871778488,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.944596230983734,0.2653852999210357,0.1860737204551696,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.8400686383247375,0.189317911863327,0.1801621466875076,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7367367148399353,0.1260779798030853,0.5721297860145569,284.7535095214844,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2389831542969,284.7585144042969,1.0,0.3051038384437561,1.0,1.0,0.0,1.0,-1.6148991584777832,1.6148971319198608,2.125910214090254e-06,1.2399749755859375,0.7408332824707031,0.7408332824707031,0.0,42.29279327392578,52.0,39870.9609375,0.0,356.4314880371094,1.0,280.9611511230469,283.9455871582031,296.4668884277344,299.1439819335937,293.1499938964844,293.1499938964844,281.25,44628.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850979566574097,1.0,0.0,0.0,3.1858627796173096,3.1858842372894287,6.772475558136648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.46240234375,0.0,1131.8492431640625,1895.4371337890625,0.0,2336.030517578125,0.8141716122627258,1.0,0.0,3.0,1.0,0.0
17825520,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9203083515167236,0.2479066550731659,0.2236378639936447,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.8449775576591492,0.1928836703300476,0.1835074871778488,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.944596230983734,0.2653852999210357,0.1860737204551696,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.8400686383247375,0.189317911863327,0.1801621466875076,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7367367148399353,0.1260779798030853,0.5721297860145569,284.7535095214844,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2389831542969,284.7585144042969,1.0,0.3051038384437561,1.0,1.0,0.0,1.0,-1.6148991584777832,1.6148971319198608,2.125910214090254e-06,1.2399749755859375,0.7408332824707031,0.7408332824707031,0.0,42.29279327392578,52.0,39870.9609375,0.0,356.4314880371094,1.0,280.9611511230469,283.9455871582031,296.4668884277344,299.1439819335937,293.1499938964844,293.1499938964844,281.25,44628.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850979566574097,1.0,0.0,0.0,3.1858627796173096,3.1858842372894287,6.772475558136648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.46240234375,0.0,1131.8492431640625,1895.4371337890625,0.0,2336.030517578125,0.8141716122627258,1.0,0.0,3.0,1.0,0.0
17825580,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.901310920715332,0.2487514466047287,0.2241499274969101,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8300833106040955,0.1934090107679367,0.1839303076267242,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9242190718650818,0.2662493884563446,0.1865310668945312,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8252329230308533,0.1897421032190323,0.1804929226636886,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7223219871520996,0.1254655420780182,0.5693007111549377,284.9477233886719,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2342224121094,284.94842529296875,1.0,0.308325320482254,1.0,1.0,0.0,1.0,-1.6135669946670532,1.6135649681091309,2.1223111161816632e-06,1.2386850118637085,0.8190850615501404,0.8190850615501404,0.0,45.32859802246094,55.0,39204.640625,0.0,364.080078125,1.0,281.2384948730469,284.1387939453125,296.36279296875,298.9115295410156,293.1499938964844,293.1499938964844,281.54998779296875,35903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712307572364807,1.0,0.0,0.0,3.2280914783477783,3.228111743927002,6.953204660931078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.06103515625,0.0,1111.8404541015625,1895.4371337890625,0.0,2211.775390625,0.8116269111633301,1.0,0.0,3.0,1.0,0.0
17825640,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.901310920715332,0.2487514466047287,0.2241499274969101,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8300833106040955,0.1934090107679367,0.1839303076267242,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9242190718650818,0.2662493884563446,0.1865310668945312,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8252329230308533,0.1897421032190323,0.1804929226636886,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7223219871520996,0.1254655420780182,0.5693007111549377,284.9477233886719,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2342224121094,284.94842529296875,1.0,0.308325320482254,1.0,1.0,0.0,1.0,-1.6135669946670532,1.6135649681091309,2.1223111161816632e-06,1.2386850118637085,0.8190850615501404,0.8190850615501404,0.0,45.32859802246094,55.0,39204.640625,0.0,364.080078125,1.0,281.2384948730469,284.1387939453125,296.36279296875,298.9115295410156,293.1499938964844,293.1499938964844,281.54998779296875,35903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712307572364807,1.0,0.0,0.0,3.2280914783477783,3.228111743927002,6.953204660931078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.06103515625,0.0,1111.8404541015625,1895.4371337890625,0.0,2211.775390625,0.8116269111633301,1.0,0.0,3.0,1.0,0.0
