time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8949833512306213,0.2494735866785049,0.2247700989246368,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8246958255767822,0.1938599497079849,0.1843548119068145,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9168270230293274,0.2669381201267242,0.1869983077049255,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8197953701019287,0.1901398301124572,0.1808679401874542,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7167638540267944,0.1253153830766677,0.568657636642456,285.0652770996094,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23455810546875,285.0848693847656,1.0,0.3100096583366394,1.0,1.0,0.0,1.0,-1.6150593757629397,1.6150572299957275,2.125920445905649e-06,1.2397637367248535,0.9116920232772828,0.9116920232772828,0.0,46.66995620727539,55.0,38560.99609375,0.0,368.548828125,1.0,281.4874267578125,284.2873840332031,296.3288879394531,298.77008056640625,293.1499938964844,293.1499938964844,281.54998779296875,30573.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624812126159668,1.0,0.0,0.0,3.2696127891540527,3.269632339477539,7.133225494726503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.99169921875,0.0,1113.3492431640625,1895.4371337890625,0.0,2134.370849609375,0.8138616681098938,1.0,0.0,3.0,1.0,0.0
17825760,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8897590041160583,0.250368595123291,0.2255670130252838,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8201674818992615,0.1944292932748794,0.184899017214775,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9107909202575684,0.2677736580371856,0.1875819414854049,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8151763081550598,0.190654456615448,0.1813609451055526,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7118576169013977,0.1252674311399459,0.5684847235679626,285.1208190917969,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2364807128906,285.1219787597656,1.0,0.3117604851722717,1.0,1.0,0.0,1.0,-1.6177533864974976,1.6177512407302856,2.1325392935978016e-06,1.24179208278656,0.999492347240448,0.999492347240448,0.0,47.93691253662109,58.0,38620.66015625,0.0,373.4570007324219,1.0,281.53839111328125,284.3155212402344,296.351318359375,298.84136962890625,293.1499938964844,293.1499938964844,281.25,25522.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591736912727356,1.0,0.0,0.0,3.3222010135650635,3.3222203254699707,7.364532166320714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.046875,0.0,1126.7891845703125,1895.4371337890625,0.0,2105.328857421875,0.8188284039497375,1.0,0.0,3.0,1.0,0.0
17825820,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8778652548789978,0.2511190176010132,0.2266757637262344,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8098270893096924,0.195026084780693,0.1857658922672271,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.898078441619873,0.2685525119304657,0.1884305775165558,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8044570088386536,0.1911519467830658,0.1821307390928268,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7005674839019775,0.1248384565114975,0.5676798820495605,284.91845703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2325744628906,284.9145202636719,1.0,0.3153091967105865,1.0,1.0,0.0,1.0,-1.621105670928955,1.6211035251617432,2.140785227311426e-06,1.2443088293075562,0.905049741268158,0.905049741268158,0.0,50.792762756347656,61.0,39449.58984375,0.0,383.1153869628906,1.0,281.259765625,284.0914611816406,296.43328857421875,299.0559997558594,293.1499938964844,293.1499938964844,280.95001220703125,29012.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735725045204163,1.0,0.0,0.0,3.334203720092773,3.334223747253418,7.417842198265134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.40087890625,0.0,1161.6309814453125,1895.4371337890625,0.0,2232.6279296875,0.8258667588233948,1.0,0.0,3.0,1.0,0.0
17825880,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8778652548789978,0.2511190176010132,0.2266757637262344,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8098270893096924,0.195026084780693,0.1857658922672271,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.898078441619873,0.2685525119304657,0.1884305775165558,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8044570088386536,0.1911519467830658,0.1821307390928268,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7005674839019775,0.1248384565114975,0.5676798820495605,284.91845703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2325744628906,284.9145202636719,1.0,0.3153091967105865,1.0,1.0,0.0,1.0,-1.621105670928955,1.6211035251617432,2.140785227311426e-06,1.2443088293075562,0.905049741268158,0.905049741268158,0.0,50.792762756347656,61.0,39449.58984375,0.0,383.1153869628906,1.0,281.259765625,284.0914611816406,296.43328857421875,299.0559997558594,293.1499938964844,293.1499938964844,280.95001220703125,29012.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735725045204163,1.0,0.0,0.0,3.334203720092773,3.334223747253418,7.417842198265134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.40087890625,0.0,1161.6309814453125,1895.4371337890625,0.0,2232.6279296875,0.8258667588233948,1.0,0.0,3.0,1.0,0.0
17825940,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8634958863258362,0.2510398030281067,0.2268332988023758,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.7965579032897949,0.1950290650129318,0.1860029995441436,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8831323385238647,0.2685185372829437,0.1885960847139358,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7910494208335876,0.1910631954669952,0.1822803616523742,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.6870025396347046,0.1239596828818321,0.5647716522216797,284.7621154785156,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2216796875,284.7706604003906,1.0,0.3186469674110412,1.0,1.0,0.0,1.0,-1.6184684038162231,1.6184662580490112,2.133990847141831e-06,1.2420648336410522,0.7096731066703796,0.7096731066703796,0.0,54.1839485168457,64.0,39643.49609375,0.0,391.04437255859375,1.0,280.96124267578125,283.9548034667969,296.4135437011719,299.0751647949219,293.1499938964844,293.1499938964844,281.25,51910.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785345196723938,1.0,0.0,0.0,3.155158042907715,3.1551804542541504,6.642561629632837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.73193359375,0.0,1152.0767822265625,1895.4371337890625,0.0,2338.261962890625,0.8179233074188232,1.0,0.0,3.0,1.0,0.0
17826000,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8634958863258362,0.2510398030281067,0.2268332988023758,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.7965579032897949,0.1950290650129318,0.1860029995441436,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8831323385238647,0.2685185372829437,0.1885960847139358,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7910494208335876,0.1910631954669952,0.1822803616523742,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.6870025396347046,0.1239596828818321,0.5647716522216797,284.7621154785156,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2216796875,284.7706604003906,1.0,0.3186469674110412,1.0,1.0,0.0,1.0,-1.6184684038162231,1.6184662580490112,2.133990847141831e-06,1.2420648336410522,0.7096731066703796,0.7096731066703796,0.0,54.1839485168457,64.0,39643.49609375,0.0,391.04437255859375,1.0,280.96124267578125,283.9548034667969,296.4135437011719,299.0751647949219,293.1499938964844,293.1499938964844,281.25,51910.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785345196723938,1.0,0.0,0.0,3.155158042907715,3.1551804542541504,6.642561629632837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.73193359375,0.0,1152.0767822265625,1895.4371337890625,0.0,2338.261962890625,0.8179233074188232,1.0,0.0,3.0,1.0,0.0
17826060,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.852871835231781,0.2521210312843323,0.2275720536708831,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7860647439956665,0.1955624967813491,0.1864370852708816,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8716599941253662,0.2693530619144439,0.1890546381473541,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.780526340007782,0.1914928406476974,0.1826201379299163,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6759940981864929,0.1234086379408836,0.5622550249099731,284.9544677734375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2197570800781,284.9554138183594,1.0,0.3218975663185119,1.0,1.0,0.0,1.0,-1.617809534072876,1.617807388305664,2.1320815903891344e-06,1.241319179534912,0.7949354648590088,0.7949354648590088,0.0,57.27046585083008,67.0,39053.328125,0.0,399.1886901855469,1.0,281.23797607421875,284.1395568847656,296.3140869140625,298.85211181640625,293.1499938964844,293.1499938964844,281.54998779296875,38984.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710833549499512,1.0,0.0,0.0,3.213703155517578,3.21372389793396,6.89135845277633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.283203125,0.0,1119.4434814453125,1895.4371337890625,0.0,2210.464599609375,0.8127445578575134,1.0,0.0,3.0,1.0,0.0
17826120,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.852871835231781,0.2521210312843323,0.2275720536708831,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7860647439956665,0.1955624967813491,0.1864370852708816,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8716599941253662,0.2693530619144439,0.1890546381473541,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.780526340007782,0.1914928406476974,0.1826201379299163,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6759940981864929,0.1234086379408836,0.5622550249099731,284.9544677734375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2197570800781,284.9554138183594,1.0,0.3218975663185119,1.0,1.0,0.0,1.0,-1.617809534072876,1.617807388305664,2.1320815903891344e-06,1.241319179534912,0.7949354648590088,0.7949354648590088,0.0,57.27046585083008,67.0,39053.328125,0.0,399.1886901855469,1.0,281.23797607421875,284.1395568847656,296.3140869140625,298.85211181640625,293.1499938964844,293.1499938964844,281.54998779296875,38984.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710833549499512,1.0,0.0,0.0,3.213703155517578,3.21372389793396,6.89135845277633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.283203125,0.0,1119.4434814453125,1895.4371337890625,0.0,2210.464599609375,0.8127445578575134,1.0,0.0,3.0,1.0,0.0
17826180,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8459815382957458,0.2538847029209137,0.2291325628757476,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7788490056991577,0.1965476423501968,0.1873812079429626,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.863848090171814,0.2707482874393463,0.1900265961885452,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7732833623886108,0.1923674792051315,0.1834612041711807,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.6681233644485474,0.1232252120971679,0.5615565776824951,285.1247863769531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22381591796875,285.1253662109375,1.0,0.3253184258937835,1.0,1.0,0.0,1.0,-1.6221526861190796,1.6221505403518677,2.1427549654617906e-06,1.244568943977356,0.9777415990829468,0.9777415990829468,0.0,59.96583557128906,55.0,38509.69140625,0.0,409.0065612792969,1.0,281.53857421875,284.3114013671875,296.3059387207031,298.78790283203125,293.1499938964844,293.1499938964844,281.25,26324.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589637637138367,1.0,0.0,0.0,3.318188190460205,3.3182075023651123,7.346751544901053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.837890625,0.0,1128.5816650390625,1895.4371337890625,0.0,2103.489990234375,0.8189667463302612,1.0,0.0,3.0,1.0,0.0
17826240,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8459815382957458,0.2538847029209137,0.2291325628757476,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7788490056991577,0.1965476423501968,0.1873812079429626,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.863848090171814,0.2707482874393463,0.1900265961885452,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7732833623886108,0.1923674792051315,0.1834612041711807,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.6681233644485474,0.1232252120971679,0.5615565776824951,285.1247863769531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22381591796875,285.1253662109375,1.0,0.3253184258937835,1.0,1.0,0.0,1.0,-1.6221526861190796,1.6221505403518677,2.1427549654617906e-06,1.244568943977356,0.9777415990829468,0.9777415990829468,0.0,59.96583557128906,55.0,38509.69140625,0.0,409.0065612792969,1.0,281.53857421875,284.3114013671875,296.3059387207031,298.78790283203125,293.1499938964844,293.1499938964844,281.25,26324.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589637637138367,1.0,0.0,0.0,3.318188190460205,3.3182075023651123,7.346751544901053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.837890625,0.0,1128.5816650390625,1895.4371337890625,0.0,2103.489990234375,0.8189667463302612,1.0,0.0,3.0,1.0,0.0
17826300,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8479429483413696,0.2545266151428222,0.2298729866743087,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7805573344230652,0.1969431638717651,0.1878344863653183,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8656859397888184,0.2712430953979492,0.1904784888029098,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7749074101448059,0.1927103847265243,0.1838628351688385,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6689018607139587,0.1230968832969665,0.561172604560852,285.00250244140625,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2243347167969,284.9794921875,1.0,0.3249142169952392,1.0,1.0,0.0,1.0,-1.6241520643234253,1.6241499185562134,2.147721943401848e-06,1.2461012601852417,0.9395357966423036,0.9395357966423036,0.0,59.6685905456543,55.0,39316.703125,0.0,409.290283203125,1.0,281.305419921875,284.1452941894531,296.3879089355469,299.02294921875,293.1499938964844,293.1499938964844,281.25,26537.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676422595977783,1.0,0.0,0.0,3.3361356258392334,3.3361549377441406,7.42644033380202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.7041015625,0.0,1146.50048828125,1895.4371337890625,0.0,2179.93017578125,0.8231121301651001,1.0,0.0,3.0,1.0,0.0
17826360,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8522624373435974,0.254760205745697,0.2301893234252929,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7846891283988953,0.1970997601747512,0.188033178448677,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.870115339756012,0.2713744938373565,0.190642699599266,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7789227366447449,0.1928186118602752,0.184014230966568,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6717852354049683,0.1228089854121208,0.5599756836891174,284.92218017578125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.22125244140625,284.9183654785156,1.0,0.3234581649303436,1.0,1.0,0.0,1.0,-1.623714804649353,1.6237126588821411,2.146567112504272e-06,1.2457075119018557,0.8866932988166809,0.8866932988166809,0.0,58.47396469116211,43.0,39302.23046875,0.0,405.7460632324219,1.0,281.2601318359375,284.0889587402344,296.3907165527344,299.0041198730469,293.1499938964844,293.1499938964844,281.54998779296875,30149.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733786106109619,1.0,0.0,0.0,3.3249175548553467,3.324937582015991,7.376580128948262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.82275390625,0.0,1160.805908203125,1895.4371337890625,0.0,2230.8994140625,0.825252115726471,1.0,0.0,3.0,1.0,0.0
17826420,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8702855706214905,0.2560010850429535,0.2308670878410339,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8015702962875366,0.1977516114711761,0.1883348673582077,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8886276483535767,0.2722012996673584,0.1909310221672058,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.795518696308136,0.1933650970458984,0.184219479560852,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6850607395172119,0.1224393174052238,0.5570449233055115,285.08184814453125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2204895019531,285.0836486816406,1.0,0.3180530667304992,1.0,1.0,0.0,1.0,-1.6219626665115356,1.6219605207443235,2.141963250323897e-06,1.2441471815109253,1.0,1.0,0.0,53.81555938720703,31.0,38564.60546875,0.0,391.9208679199219,1.0,281.5395812988281,284.2620849609375,296.3086853027344,298.8168029785156,293.1499938964844,293.1499938964844,281.25,25801.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645497918128967,1.0,0.0,0.0,3.383056402206421,3.3830761909484863,7.636806458322098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.11474609375,0.0,1185.238037109375,1895.4371337890625,0.0,2152.5966796875,0.8328431248664856,1.0,0.0,3.0,1.0,0.0
17826480,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8702855706214905,0.2560010850429535,0.2308670878410339,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8015702962875366,0.1977516114711761,0.1883348673582077,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8886276483535767,0.2722012996673584,0.1909310221672058,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.795518696308136,0.1933650970458984,0.184219479560852,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6850607395172119,0.1224393174052238,0.5570449233055115,285.08184814453125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2204895019531,285.0836486816406,1.0,0.3180530667304992,1.0,1.0,0.0,1.0,-1.6219626665115356,1.6219605207443235,2.141963250323897e-06,1.2441471815109253,1.0,1.0,0.0,53.81555938720703,31.0,38564.60546875,0.0,391.9208679199219,1.0,281.5395812988281,284.2620849609375,296.3086853027344,298.8168029785156,293.1499938964844,293.1499938964844,281.25,25801.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645497918128967,1.0,0.0,0.0,3.383056402206421,3.3830761909484863,7.636806458322098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.11474609375,0.0,1185.238037109375,1895.4371337890625,0.0,2152.5966796875,0.8328431248664856,1.0,0.0,3.0,1.0,0.0
17826540,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9030829668045044,0.256841093301773,0.231617659330368,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8296184539794922,0.1981940865516662,0.1886346936225891,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9234076142311096,0.2726354598999023,0.1912149637937545,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.823815107345581,0.1937061697244644,0.18442103266716,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7097278237342834,0.1219716891646385,0.5541127324104309,284.87799072265625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2172546386719,284.8741149902344,1.0,0.3102189600467682,1.0,1.0,0.0,1.0,-1.6202894449234009,1.6202874183654783,2.137648380085011e-06,1.2427222728729248,0.8996589183807373,0.8996589183807373,0.0,46.96544647216797,25.0,39324.890625,0.0,372.1214294433594,1.0,281.2591857910156,284.0373229980469,296.367919921875,298.98687744140625,293.1499938964844,293.1499938964844,280.95001220703125,30066.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764123678207397,1.0,0.0,0.0,3.38724136352539,3.3872618675231934,7.655712579435203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12353515625,0.0,1218.811279296875,1895.4371337890625,0.0,2257.9892578125,0.8390791416168213,1.0,0.0,3.0,1.0,0.0
17826600,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9030829668045044,0.256841093301773,0.231617659330368,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8296184539794922,0.1981940865516662,0.1886346936225891,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9234076142311096,0.2726354598999023,0.1912149637937545,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.823815107345581,0.1937061697244644,0.18442103266716,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7097278237342834,0.1219716891646385,0.5541127324104309,284.87799072265625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2172546386719,284.8741149902344,1.0,0.3102189600467682,1.0,1.0,0.0,1.0,-1.6202894449234009,1.6202874183654783,2.137648380085011e-06,1.2427222728729248,0.8996589183807373,0.8996589183807373,0.0,46.96544647216797,25.0,39324.890625,0.0,372.1214294433594,1.0,281.2591857910156,284.0373229980469,296.367919921875,298.98687744140625,293.1499938964844,293.1499938964844,280.95001220703125,30066.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764123678207397,1.0,0.0,0.0,3.38724136352539,3.3872618675231934,7.655712579435203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12353515625,0.0,1218.811279296875,1895.4371337890625,0.0,2257.9892578125,0.8390791416168213,1.0,0.0,3.0,1.0,0.0
17826660,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.944341480731964,0.2571542263031006,0.2316949367523193,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.860982358455658,0.19818015396595,0.188444122672081,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.96420818567276,0.2724151015281677,0.1909428983926773,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8544799089431763,0.1935909986495971,0.1841362416744232,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.734735369682312,0.1211719512939453,0.5496352910995483,284.73760986328125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2088928222656,284.7490234375,1.0,0.3025693893432617,1.0,1.0,0.0,1.0,-1.6141103506088257,1.6141082048416138,2.122056457665167e-06,1.2377170324325562,0.6904756426811218,0.6904756426811218,0.0,40.74666976928711,25.0,39360.16796875,0.0,351.7745056152344,1.0,280.9608459472656,283.9254455566406,296.3519287109375,298.9939880371094,293.1499938964844,293.1499938964844,281.25,57715.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855691909790039,1.0,0.0,0.0,3.1601812839508057,3.1602046489715576,6.663728413514036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.57177734375,0.0,1194.11865234375,1895.4371337890625,0.0,2340.2841796875,0.8271813988685608,1.0,0.0,3.0,1.0,0.0
17826720,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.944341480731964,0.2571542263031006,0.2316949367523193,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.860982358455658,0.19818015396595,0.188444122672081,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.96420818567276,0.2724151015281677,0.1909428983926773,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8544799089431763,0.1935909986495971,0.1841362416744232,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.734735369682312,0.1211719512939453,0.5496352910995483,284.73760986328125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2088928222656,284.7490234375,1.0,0.3025693893432617,1.0,1.0,0.0,1.0,-1.6141103506088257,1.6141082048416138,2.122056457665167e-06,1.2377170324325562,0.6904756426811218,0.6904756426811218,0.0,40.74666976928711,25.0,39360.16796875,0.0,351.7745056152344,1.0,280.9608459472656,283.9254455566406,296.3519287109375,298.9939880371094,293.1499938964844,293.1499938964844,281.25,57715.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855691909790039,1.0,0.0,0.0,3.1601812839508057,3.1602046489715576,6.663728413514036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.57177734375,0.0,1194.11865234375,1895.4371337890625,0.0,2340.2841796875,0.8271813988685608,1.0,0.0,3.0,1.0,0.0
17826780,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9821206331253052,0.2588487565517425,0.2326681613922119,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8945748805999756,0.1988233476877212,0.1886570006608963,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9966076612472534,0.2732146382331848,0.1911354511976242,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8873324990272522,0.1941115409135818,0.1842389553785324,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7599201798439026,0.1207847446203231,0.5463507175445557,284.93914794921875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21112060546875,284.94073486328125,1.0,0.2972089946269989,1.0,1.0,0.0,1.0,-1.6119403839111328,1.611938238143921,2.116452606060193e-06,1.235832691192627,0.7707892060279846,0.7707892060279846,0.0,36.07868576049805,28.0,38781.5390625,0.0,337.8506164550781,1.0,281.2380065917969,284.1163330078125,296.2652282714844,298.7826843261719,293.1499938964844,293.1499938964844,281.54998779296875,42918.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694510817527771,1.0,0.0,0.0,3.2159762382507324,3.2159974575042725,6.901109941281902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.1171875,0.0,1147.3876953125,1895.4371337890625,0.0,2195.965576171875,0.818682849407196,1.0,0.0,3.0,1.0,0.0
17826840,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9821206331253052,0.2588487565517425,0.2326681613922119,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8945748805999756,0.1988233476877212,0.1886570006608963,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9966076612472534,0.2732146382331848,0.1911354511976242,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8873324990272522,0.1941115409135818,0.1842389553785324,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7599201798439026,0.1207847446203231,0.5463507175445557,284.93914794921875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21112060546875,284.94073486328125,1.0,0.2972089946269989,1.0,1.0,0.0,1.0,-1.6119403839111328,1.611938238143921,2.116452606060193e-06,1.235832691192627,0.7707892060279846,0.7707892060279846,0.0,36.07868576049805,28.0,38781.5390625,0.0,337.8506164550781,1.0,281.2380065917969,284.1163330078125,296.2652282714844,298.7826843261719,293.1499938964844,293.1499938964844,281.54998779296875,42918.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694510817527771,1.0,0.0,0.0,3.2159762382507324,3.2159974575042725,6.901109941281902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.1171875,0.0,1147.3876953125,1895.4371337890625,0.0,2195.965576171875,0.818682849407196,1.0,0.0,3.0,1.0,0.0
17826900,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9954744577407836,0.2601587772369385,0.2247296571731567,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.923109233379364,0.1992403864860534,0.1889509707689285,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9954744577407836,0.274386465549469,0.1747897267341613,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9146214723587036,0.1944629102945327,0.1844722628593444,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7813894748687744,0.1207410171627998,0.5453440546989441,285.0545349121094,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2156066894531,285.0708923339844,1.0,0.2958579957485199,1.0,1.0,0.0,1.0,-1.624441385269165,1.6244392395019531,2.1433659185277065e-06,1.241943359375,0.8597756028175354,0.8597756028175354,0.0,33.362728118896484,28.0,38242.671875,0.0,327.9608459472656,1.0,281.4864501953125,284.25830078125,296.2393493652344,298.64971923828125,293.1499938964844,293.1499938964844,281.54998779296875,35222.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760021448135376,1.0,0.0,0.0,3.2640767097473145,3.264097213745117,7.109090347512392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.748046875,0.0,1139.498291015625,1895.4371337890625,0.0,2112.760986328125,0.818979024887085,1.0,0.0,3.0,1.0,0.0
17826960,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9975425004959106,0.2612695395946502,0.2347041517496109,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9117704629898072,0.1998283565044403,0.1894581466913223,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9975535869598388,0.2760815024375915,0.1825560927391052,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9037890434265136,0.1949822902679443,0.1849156618118286,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7722639441490173,0.1207497119903564,0.5455336570739746,285.0978088378906,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.22271728515625,285.0977478027344,1.0,0.2942542135715484,1.0,1.0,0.0,1.0,-1.6048535108566284,1.6048513650894165,2.0987824882467976e-06,1.230173945426941,0.9341256022453308,0.9341256022453308,0.0,34.189422607421875,31.0,38100.33984375,0.0,329.1208801269531,1.0,281.5374755859375,284.2770690917969,296.2699279785156,298.72637939453125,293.1499938964844,293.1499938964844,281.25,28520.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562373876571655,1.0,0.0,0.0,3.3231587409973145,3.32317852973938,7.368778369709617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.99072265625,0.0,1148.0843505859375,1895.4371337890625,0.0,2079.652099609375,0.8229372501373291,1.0,0.0,3.0,1.0,0.0
17827020,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.996694564819336,0.2631975710391998,0.2301826477050781,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9187190532684326,0.2004537880420684,0.1902196258306503,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.996694564819336,0.2791206240653991,0.1790309399366378,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9101202487945556,0.1954814791679382,0.1855546087026596,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7761017680168152,0.1204984188079834,0.5448261499404907,284.8976135253906,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2314758300781,284.8964538574219,1.0,0.2930119335651397,1.0,1.0,0.0,1.0,-1.6004605293273926,1.6004583835601809,2.0876618691545445e-06,1.226478099822998,0.8255904912948608,0.8255904912948608,0.0,33.57328414916992,34.0,38708.77734375,0.0,324.35382080078125,1.0,281.25982666015625,284.0664978027344,296.3639831542969,298.9385986328125,293.1499938964844,293.1499938964844,281.54998779296875,35300.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690286040306091,1.0,0.0,0.0,3.296895980834961,3.2969167232513428,7.252768341459159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.0517578125,0.0,1169.93701171875,1895.4371337890625,0.0,2192.217041015625,0.8257688283920288,1.0,0.0,3.0,1.0,0.0
17827080,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.996694564819336,0.2631975710391998,0.2301826477050781,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9187190532684326,0.2004537880420684,0.1902196258306503,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.996694564819336,0.2791206240653991,0.1790309399366378,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9101202487945556,0.1954814791679382,0.1855546087026596,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7761017680168152,0.1204984188079834,0.5448261499404907,284.8976135253906,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2314758300781,284.8964538574219,1.0,0.2930119335651397,1.0,1.0,0.0,1.0,-1.6004605293273926,1.6004583835601809,2.0876618691545445e-06,1.226478099822998,0.8255904912948608,0.8255904912948608,0.0,33.57328414916992,34.0,38708.77734375,0.0,324.35382080078125,1.0,281.25982666015625,284.0664978027344,296.3639831542969,298.9385986328125,293.1499938964844,293.1499938964844,281.54998779296875,35300.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690286040306091,1.0,0.0,0.0,3.296895980834961,3.2969167232513428,7.252768341459159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.0517578125,0.0,1169.93701171875,1895.4371337890625,0.0,2192.217041015625,0.8257688283920288,1.0,0.0,3.0,1.0,0.0
17827140,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9969995021820068,0.2659734487533569,0.2317090779542923,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9178717136383056,0.2011800408363342,0.1907829642295837,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9969995021820068,0.2815119922161102,0.1802181750535965,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9091181755065918,0.1960715651512146,0.1859940737485885,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7741262912750244,0.1203158646821975,0.5436462759971619,285.0661315917969,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2403259277344,285.0676574707031,1.0,0.293134331703186,1.0,1.0,0.0,1.0,-1.5991710424423218,1.59916889667511,2.084531388391042e-06,1.2255043983459473,0.9675709009170532,0.9675709009170532,0.0,33.72260284423828,37.0,38098.40625,0.0,325.00225830078125,1.0,281.5390930175781,284.2420959472656,296.296875,298.7696228027344,293.1499938964844,293.1499938964844,281.25,27380.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758733868598938,1.0,0.0,0.0,3.3665850162506104,3.366604804992676,7.56262352297199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.17529296875,0.0,1180.63671875,1895.4371337890625,0.0,2101.476806640625,0.8311865329742432,1.0,0.0,3.0,1.0,0.0
17827200,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9969995021820068,0.2659734487533569,0.2317090779542923,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9178717136383056,0.2011800408363342,0.1907829642295837,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9969995021820068,0.2815119922161102,0.1802181750535965,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9091181755065918,0.1960715651512146,0.1859940737485885,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7741262912750244,0.1203158646821975,0.5436462759971619,285.0661315917969,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2403259277344,285.0676574707031,1.0,0.293134331703186,1.0,1.0,0.0,1.0,-1.5991710424423218,1.59916889667511,2.084531388391042e-06,1.2255043983459473,0.9675709009170532,0.9675709009170532,0.0,33.72260284423828,37.0,38098.40625,0.0,325.00225830078125,1.0,281.5390930175781,284.2420959472656,296.296875,298.7696228027344,293.1499938964844,293.1499938964844,281.25,27380.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758733868598938,1.0,0.0,0.0,3.3665850162506104,3.366604804992676,7.56262352297199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.17529296875,0.0,1180.63671875,1895.4371337890625,0.0,2101.476806640625,0.8311865329742432,1.0,0.0,3.0,1.0,0.0
17827260,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9974260926246644,0.268195629119873,0.2339930236339569,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9165326952934264,0.2019973695278167,0.191593199968338,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9974260926246644,0.283197671175003,0.1819945722818374,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9076624512672424,0.1967543512582779,0.1866749078035354,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7720392942428589,0.1203451454639434,0.5436745285987854,284.88092041015625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.244873046875,284.8802185058594,1.0,0.2945561408996582,1.0,1.0,0.0,1.0,-1.6057888269424438,1.6057868003845217,2.1008509065723047e-06,1.230695128440857,0.8535028100013733,0.8535028100013733,0.0,34.11775207519531,40.0,38977.1171875,0.0,329.3879699707031,1.0,281.2593688964844,284.0398864746094,296.3751220703125,298.9635314941406,293.1499938964844,293.1499938964844,281.54998779296875,33386.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706112265586853,1.0,0.0,0.0,3.3511650562286377,3.3511857986450195,7.493504199374001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.671875,0.0,1207.46630859375,1895.4371337890625,0.0,2206.267822265625,0.8352763056755066,1.0,0.0,3.0,1.0,0.0
17827320,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9974260926246644,0.268195629119873,0.2339930236339569,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9165326952934264,0.2019973695278167,0.191593199968338,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9974260926246644,0.283197671175003,0.1819945722818374,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9076624512672424,0.1967543512582779,0.1866749078035354,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7720392942428589,0.1203451454639434,0.5436745285987854,284.88092041015625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.244873046875,284.8802185058594,1.0,0.2945561408996582,1.0,1.0,0.0,1.0,-1.6057888269424438,1.6057868003845217,2.1008509065723047e-06,1.230695128440857,0.8535028100013733,0.8535028100013733,0.0,34.11775207519531,40.0,38977.1171875,0.0,329.3879699707031,1.0,281.2593688964844,284.0398864746094,296.3751220703125,298.9635314941406,293.1499938964844,293.1499938964844,281.54998779296875,33386.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706112265586853,1.0,0.0,0.0,3.3511650562286377,3.3511857986450195,7.493504199374001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.671875,0.0,1207.46630859375,1895.4371337890625,0.0,2206.267822265625,0.8352763056755066,1.0,0.0,3.0,1.0,0.0
17827380,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.998019814491272,0.2707438170909881,0.2375467717647552,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9143080711364746,0.2035193294286728,0.1927889287471771,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.998019814491272,0.2850101292133331,0.1847586035728454,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.90541011095047,0.1981301605701446,0.1877378523349762,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7697076797485352,0.1209753602743148,0.5456427335739136,285.07452392578125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2518920898437,285.0774230957031,1.0,0.297101616859436,1.0,1.0,0.0,1.0,-1.6184452772140503,1.6184431314468384,2.132358531525824e-06,1.2406843900680542,1.0,1.0,0.0,34.793983459472656,43.0,38592.3515625,0.0,337.6178894042969,1.0,281.5406494140625,284.2382202148437,296.3131408691406,298.80938720703125,293.1499938964844,293.1499938964844,281.25,26655.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607530355453491,1.0,0.0,0.0,3.416178703308105,3.416198968887329,7.787077151988342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.1943359375,0.0,1222.8170166015625,1895.4371337890625,0.0,2119.18115234375,0.8414627313613892,1.0,0.0,3.0,1.0,0.0
17827440,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.998019814491272,0.2707438170909881,0.2375467717647552,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9143080711364746,0.2035193294286728,0.1927889287471771,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.998019814491272,0.2850101292133331,0.1847586035728454,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.90541011095047,0.1981301605701446,0.1877378523349762,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7697076797485352,0.1209753602743148,0.5456427335739136,285.07452392578125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2518920898437,285.0774230957031,1.0,0.297101616859436,1.0,1.0,0.0,1.0,-1.6184452772140503,1.6184431314468384,2.132358531525824e-06,1.2406843900680542,1.0,1.0,0.0,34.793983459472656,43.0,38592.3515625,0.0,337.6178894042969,1.0,281.5406494140625,284.2382202148437,296.3131408691406,298.80938720703125,293.1499938964844,293.1499938964844,281.25,26655.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607530355453491,1.0,0.0,0.0,3.416178703308105,3.416198968887329,7.787077151988342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.1943359375,0.0,1222.8170166015625,1895.4371337890625,0.0,2119.18115234375,0.8414627313613892,1.0,0.0,3.0,1.0,0.0
17827500,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9983080625534058,0.2719996273517608,0.2394855469465255,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9134932160377502,0.2044076770544052,0.1936708986759185,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9983080625534058,0.2858823239803314,0.186266541481018,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9045752882957458,0.1989444643259048,0.1885485500097274,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7689151167869568,0.1214337721467018,0.5477481484413147,284.9634094238281,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2557678222656,284.9428405761719,1.0,0.2987712025642395,1.0,1.0,0.0,1.0,-1.6271417140960691,1.627139449119568,2.1542032300203573e-06,1.2475680112838743,0.9583132266998292,0.9583132266998292,0.0,35.206790924072266,43.0,39558.65625,0.0,343.1975402832031,1.0,281.3034973144531,284.0806884765625,296.3907165527344,299.0380554199219,293.1499938964844,293.1499938964844,281.25,27242.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689959406852722,1.0,0.0,0.0,3.430096387863159,3.430116891860962,7.850655947549967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.00927734375,0.0,1240.421142578125,1895.4371337890625,0.0,2191.927001953125,0.8452050089836121,1.0,0.0,3.0,1.0,0.0
