time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9986611604690552,0.2728204727172851,0.2420761436223983,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9116645455360411,0.2051479071378708,0.1944355219602584,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9986533522605896,0.2863896191120147,0.1882752478122711,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.902820885181427,0.1996141970157623,0.1892455369234085,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7674247622489929,0.1218191534280777,0.549657940864563,284.9000549316406,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2560119628906,284.8992004394531,1.0,0.3006693422794342,1.0,1.0,0.0,1.0,-1.6367104053497314,1.63670814037323,2.1784103410027456e-06,1.2551496028900146,0.9065097570419312,0.9065097570419312,0.0,35.72450256347656,46.0,39756.72265625,0.0,349.57647705078125,1.0,281.25933837890625,284.0385131835937,296.3978881835937,299.0278015136719,293.1499938964844,293.1499938964844,280.95001220703125,30543.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743747234344482,1.0,0.0,0.0,3.420658826828003,3.420679807662964,7.807514634805557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.8271484375,0.0,1254.4091796875,1895.4371337890625,0.0,2239.783935546875,0.8472015857696533,1.0,0.0,3.0,1.0,0.0
17827620,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9957244992256165,0.2737770974636078,0.2462726384401321,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.904296100139618,0.2065184563398361,0.1957979202270507,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9990000128746032,0.2865455746650696,0.1945398300886154,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8957570791244507,0.2008431255817413,0.1904749572277069,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.7615602016448975,0.122524544596672,0.5531057119369507,284.77618408203125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2509155273437,284.7855224609375,1.0,0.3050025105476379,1.0,1.0,0.0,1.0,-1.6564829349517822,1.6564806699752808,2.229013034593663e-06,1.2708516120910645,0.7318785190582275,0.7318785190582275,0.0,37.1939582824707,49.0,40544.96484375,0.0,364.1095886230469,1.0,280.960205078125,283.91973876953125,296.405517578125,299.1023864746094,293.1499938964844,293.1499938964844,281.25,50602.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872906923294067,1.0,0.0,0.0,3.264799833297729,3.2648229598999023,7.112240609785658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.0283203125,0.0,1243.086669921875,1895.4371337890625,0.0,2355.839111328125,0.8394643068313599,1.0,0.0,3.0,1.0,0.0
17827680,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9957244992256165,0.2737770974636078,0.2462726384401321,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.904296100139618,0.2065184563398361,0.1957979202270507,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9990000128746032,0.2865455746650696,0.1945398300886154,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8957570791244507,0.2008431255817413,0.1904749572277069,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.7615602016448975,0.122524544596672,0.5531057119369507,284.77618408203125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2509155273437,284.7855224609375,1.0,0.3050025105476379,1.0,1.0,0.0,1.0,-1.6564829349517822,1.6564806699752808,2.229013034593663e-06,1.2708516120910645,0.7318785190582275,0.7318785190582275,0.0,37.1939582824707,49.0,40544.96484375,0.0,364.1095886230469,1.0,280.960205078125,283.91973876953125,296.405517578125,299.1023864746094,293.1499938964844,293.1499938964844,281.25,50602.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872906923294067,1.0,0.0,0.0,3.264799833297729,3.2648229598999023,7.112240609785658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.0283203125,0.0,1243.086669921875,1895.4371337890625,0.0,2355.839111328125,0.8394643068313599,1.0,0.0,3.0,1.0,0.0
17827740,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9876378774642944,0.2765800654888153,0.2482987195253372,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8949613571166992,0.2086579650640487,0.1976292431354522,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9973869919776917,0.2865640819072723,0.2006178498268127,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8863842487335205,0.2028174549341201,0.1921573728322982,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7539587020874023,0.1237280443310737,0.5579866766929626,284.9951171875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25592041015625,284.99737548828125,1.0,0.3098302781581878,1.0,1.0,0.0,1.0,-1.6763564348220823,1.676354169845581,2.2806148081144784e-06,1.286638259887695,0.8520089387893677,0.8520089387893677,0.0,39.13981246948242,52.0,40424.16015625,0.0,380.3558654785156,1.0,281.2396850585937,284.1227722167969,296.3348999023437,298.9405822753906,293.1499938964844,293.1499938964844,281.54998779296875,35239.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763017416000366,1.0,0.0,0.0,3.347867965698242,3.347888946533203,7.478765837731771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.337890625,0.0,1217.0760498046875,1895.4371337890625,0.0,2257.000244140625,0.8371849656105042,1.0,0.0,3.0,1.0,0.0
17827800,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9876378774642944,0.2765800654888153,0.2482987195253372,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8949613571166992,0.2086579650640487,0.1976292431354522,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9973869919776917,0.2865640819072723,0.2006178498268127,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8863842487335205,0.2028174549341201,0.1921573728322982,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7539587020874023,0.1237280443310737,0.5579866766929626,284.9951171875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25592041015625,284.99737548828125,1.0,0.3098302781581878,1.0,1.0,0.0,1.0,-1.6763564348220823,1.676354169845581,2.2806148081144784e-06,1.286638259887695,0.8520089387893677,0.8520089387893677,0.0,39.13981246948242,52.0,40424.16015625,0.0,380.3558654785156,1.0,281.2396850585937,284.1227722167969,296.3348999023437,298.9405822753906,293.1499938964844,293.1499938964844,281.54998779296875,35239.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763017416000366,1.0,0.0,0.0,3.347867965698242,3.347888946533203,7.478765837731771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.337890625,0.0,1217.0760498046875,1895.4371337890625,0.0,2257.000244140625,0.8371849656105042,1.0,0.0,3.0,1.0,0.0
17827860,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9791990518569946,0.2805183827877044,0.2516928017139435,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8856395483016968,0.2114559561014175,0.2002023458480835,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9872939586639404,0.2881541550159454,0.201445922255516,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.8770601153373718,0.2054331302642822,0.1945626437664032,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7467414140701294,0.1254669576883316,0.5655521750450134,285.2000427246094,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.27203369140625,285.2047119140625,1.0,0.314985454082489,1.0,1.0,0.0,1.0,-1.6964582204818726,1.6964558362960815,2.3334855541179422e-06,1.302546143531799,1.0,1.0,0.0,41.39635467529297,55.0,40120.59375,0.0,398.0076904296875,1.0,281.5399475097656,284.32989501953125,296.34686279296875,298.91656494140625,293.1499938964844,293.1499938964844,281.25,26506.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677605152130127,1.0,0.0,0.0,3.431369066238404,3.431389331817627,7.856482966417389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.79541015625,0.0,1236.48779296875,1895.4371337890625,0.0,2180.977294921875,0.8446226716041565,1.0,0.0,3.0,1.0,0.0
17827920,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9791990518569946,0.2805183827877044,0.2516928017139435,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8856395483016968,0.2114559561014175,0.2002023458480835,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9872939586639404,0.2881541550159454,0.201445922255516,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.8770601153373718,0.2054331302642822,0.1945626437664032,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7467414140701294,0.1254669576883316,0.5655521750450134,285.2000427246094,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.27203369140625,285.2047119140625,1.0,0.314985454082489,1.0,1.0,0.0,1.0,-1.6964582204818726,1.6964558362960815,2.3334855541179422e-06,1.302546143531799,1.0,1.0,0.0,41.39635467529297,55.0,40120.59375,0.0,398.0076904296875,1.0,281.5399475097656,284.32989501953125,296.34686279296875,298.91656494140625,293.1499938964844,293.1499938964844,281.25,26506.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677605152130127,1.0,0.0,0.0,3.431369066238404,3.431389331817627,7.856482966417389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.79541015625,0.0,1236.48779296875,1895.4371337890625,0.0,2180.977294921875,0.8446226716041565,1.0,0.0,3.0,1.0,0.0
17827980,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9701629877090454,0.2838167250156402,0.2550126016139984,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8767139315605164,0.213981807231903,0.2028298377990722,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9769696593284608,0.2898053228855133,0.2027861922979354,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8681590557098389,0.207768365740776,0.197011649608612,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7401596903800964,0.1271562576293945,0.5738934874534607,285.0310974121094,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2835998535156,285.029296875,1.0,0.32047039270401,1.0,1.0,0.0,1.0,-1.718165397644043,1.718163013458252,2.391520638411748e-06,1.3198027610778809,1.0,1.0,0.0,43.829200744628906,58.0,41476.1953125,0.0,417.4885864257813,1.0,281.2607116699219,284.1278381347656,296.44549560546875,299.17498779296875,293.1499938964844,293.1499938964844,280.95001220703125,27013.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848443984985352,1.0,0.0,0.0,3.4618921279907227,3.4619128704071045,7.996876547622378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.310546875,0.0,1270.0118408203125,1895.4371337890625,0.0,2333.742431640625,0.8521712422370911,1.0,0.0,3.0,1.0,0.0
17828040,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9701629877090454,0.2838167250156402,0.2550126016139984,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8767139315605164,0.213981807231903,0.2028298377990722,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9769696593284608,0.2898053228855133,0.2027861922979354,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8681590557098389,0.207768365740776,0.197011649608612,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7401596903800964,0.1271562576293945,0.5738934874534607,285.0310974121094,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2835998535156,285.029296875,1.0,0.32047039270401,1.0,1.0,0.0,1.0,-1.718165397644043,1.718163013458252,2.391520638411748e-06,1.3198027610778809,1.0,1.0,0.0,43.829200744628906,58.0,41476.1953125,0.0,417.4885864257813,1.0,281.2607116699219,284.1278381347656,296.44549560546875,299.17498779296875,293.1499938964844,293.1499938964844,280.95001220703125,27013.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848443984985352,1.0,0.0,0.0,3.4618921279907227,3.4619128704071045,7.996876547622378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.310546875,0.0,1270.0118408203125,1895.4371337890625,0.0,2333.742431640625,0.8521712422370911,1.0,0.0,3.0,1.0,0.0
17828100,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9634916186332704,0.2851232290267944,0.2563205361366272,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8706862330436707,0.2150214612483978,0.2039268463850021,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9697572588920592,0.2903651297092438,0.2032718360424041,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8621861338615417,0.2087095528841018,0.1980168670415878,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7356778979301453,0.1278652995824813,0.5775095224380493,284.8984375,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2862548828125,284.87896728515625,1.0,0.323209285736084,1.0,1.0,0.0,1.0,-1.7271867990493774,1.7271842956542969,2.4159041913662804e-06,1.3269792795181274,0.9352529644966124,0.9352529644966124,0.0,45.29620742797852,58.0,42495.30078125,0.0,427.0594482421875,1.0,281.0060729980469,283.955322265625,296.479248046875,299.34039306640625,293.1499938964844,293.1499938964844,280.95001220703125,28535.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955142259597778,1.0,0.0,0.0,3.468183755874634,3.4682047367095947,8.025969577829528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.67431640625,0.0,1287.0716552734375,1895.4371337890625,0.0,2430.48583984375,0.8553428053855896,1.0,0.0,3.0,1.0,0.0
17828160,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9556751847267152,0.2862540483474731,0.2574281990528106,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640456199645996,0.2159318178892135,0.2048843055963516,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9613623023033142,0.2907591462135315,0.2036233395338058,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8556258678436279,0.2095194011926651,0.198881134390831,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7306820750236511,0.1284843385219574,0.5807023048400879,284.8408203125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2870788574219,284.8412170410156,1.0,0.3259057998657226,1.0,1.0,0.0,1.0,-1.7349605560302734,1.7349581718444824,2.43704948843515e-06,1.3331726789474487,0.8664013147354126,0.8664013147354126,0.0,46.89836502075195,61.0,42629.41796875,0.0,436.3802490234375,1.0,280.9595947265625,283.9200439453125,296.4551086425781,299.2798156738281,293.1499938964844,293.1499938964844,281.25,33764.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005464673042297,1.0,0.0,0.0,3.4415345191955566,3.441556215286255,7.903101391093514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.67236328125,0.0,1297.6019287109375,1895.4371337890625,0.0,2476.422119140625,0.8558609485626221,1.0,0.0,3.0,1.0,0.0
17828220,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9441273808479308,0.2898823320865631,0.2603473365306854,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.854599118232727,0.2184548079967498,0.2071204483509063,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9480321407318116,0.2926419973373413,0.2047348916530609,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8462497591972351,0.2118103504180908,0.2009084522724151,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.723514974117279,0.1301608085632324,0.5879351496696472,285.0473327636719,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2984313964844,285.0507202148437,1.0,0.3313441574573517,1.0,1.0,0.0,1.0,-1.7535988092422483,1.753596305847168,2.4880603177734884e-06,1.3479074239730835,1.0,1.0,0.0,49.77727127075195,64.0,42307.08984375,0.0,456.17626953125,1.0,281.2414855957031,284.1300354003906,296.3782043457031,299.1006774902344,293.1499938964844,293.1499938964844,280.95001220703125,27841.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912324666976929,1.0,0.0,0.0,3.4969263076782227,3.4969475269317627,8.159551612152427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.5205078125,0.0,1310.9613037109375,1895.4371337890625,0.0,2391.551513671875,0.8611539006233215,1.0,0.0,3.0,1.0,0.0
17828280,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9441273808479308,0.2898823320865631,0.2603473365306854,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.854599118232727,0.2184548079967498,0.2071204483509063,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9480321407318116,0.2926419973373413,0.2047348916530609,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8462497591972351,0.2118103504180908,0.2009084522724151,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.723514974117279,0.1301608085632324,0.5879351496696472,285.0473327636719,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2984313964844,285.0507202148437,1.0,0.3313441574573517,1.0,1.0,0.0,1.0,-1.7535988092422483,1.753596305847168,2.4880603177734884e-06,1.3479074239730835,1.0,1.0,0.0,49.77727127075195,64.0,42307.08984375,0.0,456.17626953125,1.0,281.2414855957031,284.1300354003906,296.3782043457031,299.1006774902344,293.1499938964844,293.1499938964844,280.95001220703125,27841.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912324666976929,1.0,0.0,0.0,3.4969263076782227,3.4969475269317627,8.159551612152427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.5205078125,0.0,1310.9613037109375,1895.4371337890625,0.0,2391.551513671875,0.8611539006233215,1.0,0.0,3.0,1.0,0.0
17828340,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9354117512702942,0.2932252883911133,0.2636767923831939,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8478477597236633,0.2209772765636444,0.2097039073705673,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9373317360877992,0.2944005727767944,0.2061743885278701,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8394937515258789,0.2140925079584121,0.2032646536827087,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7184123396873474,0.131913810968399,0.5964841842651367,284.88671875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3063049316406,284.88671875,1.0,0.3369807302951813,1.0,1.0,0.0,1.0,-1.7755231857299805,1.7755206823349,2.548984866734827e-06,1.3653138875961304,0.9011121988296508,0.9011121988296508,0.0,52.50359344482422,67.0,43586.7421875,0.0,477.9671325683594,1.0,280.9591064453125,283.9425354003906,296.45654296875,299.3180236816406,293.1499938964844,293.1499938964844,280.6499938964844,32269.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804017186164856,1.0,0.0,0.0,3.492849588394165,3.4928715229034424,8.140537488543487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.8798828125,0.0,1338.548095703125,1895.4371337890625,0.0,2508.210205078125,0.8655276298522949,1.0,0.0,3.0,1.0,0.0
17828400,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9354117512702942,0.2932252883911133,0.2636767923831939,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8478477597236633,0.2209772765636444,0.2097039073705673,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9373317360877992,0.2944005727767944,0.2061743885278701,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8394937515258789,0.2140925079584121,0.2032646536827087,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7184123396873474,0.131913810968399,0.5964841842651367,284.88671875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3063049316406,284.88671875,1.0,0.3369807302951813,1.0,1.0,0.0,1.0,-1.7755231857299805,1.7755206823349,2.548984866734827e-06,1.3653138875961304,0.9011121988296508,0.9011121988296508,0.0,52.50359344482422,67.0,43586.7421875,0.0,477.9671325683594,1.0,280.9591064453125,283.9425354003906,296.45654296875,299.3180236816406,293.1499938964844,293.1499938964844,280.6499938964844,32269.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804017186164856,1.0,0.0,0.0,3.492849588394165,3.4928715229034424,8.140537488543487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.8798828125,0.0,1338.548095703125,1895.4371337890625,0.0,2508.210205078125,0.8655276298522949,1.0,0.0,3.0,1.0,0.0
17828460,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9239515662193298,0.2960020899772644,0.2663051187992096,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8395174145698547,0.2231731414794922,0.2119199484586715,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9239790439605712,0.2956057786941528,0.207142025232315,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.8311691880226135,0.2160422503948211,0.2052516639232635,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7116559743881226,0.1334759145975113,0.6041046380996704,284.77960205078125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3051452636719,284.7892761230469,1.0,0.3425298631191253,1.0,1.0,0.0,1.0,-1.7940387725830078,1.7940361499786377,2.601129381218925e-06,1.380012273788452,0.7317203879356384,0.7317203879356384,0.0,55.64648818969727,70.0,44336.73828125,0.0,499.3241882324219,1.0,280.6595153808594,283.8384704589844,296.46435546875,299.3907775878906,293.1499938964844,293.1499938964844,280.95001220703125,53100.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156618475914001,1.0,0.0,0.0,3.3242347240448,3.324258804321289,7.37355094315717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.90966796875,0.0,1316.5718994140625,1895.4371337890625,0.0,2615.427490234375,0.8555662035942078,1.0,0.0,3.0,1.0,0.0
17828520,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9239515662193298,0.2960020899772644,0.2663051187992096,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8395174145698547,0.2231731414794922,0.2119199484586715,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9239790439605712,0.2956057786941528,0.207142025232315,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.8311691880226135,0.2160422503948211,0.2052516639232635,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7116559743881226,0.1334759145975113,0.6041046380996704,284.77960205078125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3051452636719,284.7892761230469,1.0,0.3425298631191253,1.0,1.0,0.0,1.0,-1.7940387725830078,1.7940361499786377,2.601129381218925e-06,1.380012273788452,0.7317203879356384,0.7317203879356384,0.0,55.64648818969727,70.0,44336.73828125,0.0,499.3241882324219,1.0,280.6595153808594,283.8384704589844,296.46435546875,299.3907775878906,293.1499938964844,293.1499938964844,280.95001220703125,53100.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156618475914001,1.0,0.0,0.0,3.3242347240448,3.324258804321289,7.37355094315717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.90966796875,0.0,1316.5718994140625,1895.4371337890625,0.0,2615.427490234375,0.8555662035942078,1.0,0.0,3.0,1.0,0.0
17828580,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.917390525341034,0.3002271056175232,0.269765704870224,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8345708847045898,0.2261689603328704,0.2145787924528122,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.915288507938385,0.297932893037796,0.2085628062486648,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8261000514030457,0.2187555283308029,0.2076540142297744,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.707589328289032,0.1355627924203872,0.613055944442749,284.9950866699219,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3182678222656,284.997802734375,1.0,0.3481657803058624,1.0,1.0,0.0,1.0,-1.8167200088500977,1.8167173862457275,2.6657135094865225e-06,1.3978992700576782,0.8520145416259766,0.8520145416259766,0.0,58.37092971801758,73.0,44241.24609375,0.0,522.5653076171875,1.0,280.9403991699219,284.03863525390625,296.4040222167969,299.2393798828125,293.1499938964844,293.1499938964844,281.25,36544.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051981329917908,1.0,0.0,0.0,3.409128904342652,3.4091508388519287,7.754970283713192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.58251953125,0.0,1285.141357421875,1895.4371337890625,0.0,2519.044677734375,0.8524217009544373,1.0,0.0,3.0,1.0,0.0
17828640,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.917390525341034,0.3002271056175232,0.269765704870224,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8345708847045898,0.2261689603328704,0.2145787924528122,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.915288507938385,0.297932893037796,0.2085628062486648,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8261000514030457,0.2187555283308029,0.2076540142297744,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.707589328289032,0.1355627924203872,0.613055944442749,284.9950866699219,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3182678222656,284.997802734375,1.0,0.3481657803058624,1.0,1.0,0.0,1.0,-1.8167200088500977,1.8167173862457275,2.6657135094865225e-06,1.3978992700576782,0.8520145416259766,0.8520145416259766,0.0,58.37092971801758,73.0,44241.24609375,0.0,522.5653076171875,1.0,280.9403991699219,284.03863525390625,296.4040222167969,299.2393798828125,293.1499938964844,293.1499938964844,281.25,36544.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051981329917908,1.0,0.0,0.0,3.409128904342652,3.4091508388519287,7.754970283713192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.58251953125,0.0,1285.141357421875,1895.4371337890625,0.0,2519.044677734375,0.8524217009544373,1.0,0.0,3.0,1.0,0.0
17828700,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9160124659538268,0.3026575148105621,0.2718745172023773,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8334623575210571,0.2279203981161117,0.2161836922168731,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9128612279891968,0.2994180619716644,0.2095454186201095,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8248998522758484,0.2203561663627624,0.2091200202703476,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.7068625092506409,0.136799156665802,0.6184660792350769,285.13592529296875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3276672363281,285.1546325683594,1.0,0.3511169850826263,1.0,1.0,0.0,1.0,-1.8306138515472408,1.830611109733581,2.705749466258567e-06,1.408861517906189,0.9800869226455688,0.9800869226455688,0.0,59.55432891845703,73.0,43821.80078125,0.0,535.5508422851562,1.0,281.1934814453125,284.2026672363281,296.386962890625,299.1283264160156,293.1499938964844,293.1499938964844,281.25,29827.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988858819007874,1.0,0.0,0.0,3.45847225189209,3.45849347114563,7.981084308994468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.1328125,0.0,1286.5836181640625,1895.4371337890625,0.0,2461.243408203125,0.8551718592643738,1.0,0.0,3.0,1.0,0.0
17828760,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9156257510185242,0.3053095042705536,0.2742089331150055,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.8330872654914856,0.2298503667116165,0.21796615421772,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.9114354252815248,0.3011281490325928,0.2106980830430984,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.82442307472229,0.2221289128065109,0.2107569128274917,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7068770527839661,0.138173833489418,0.6245035529136658,285.2093200683594,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3392028808594,285.2147827148437,1.0,0.3541805744171142,1.0,1.0,0.0,1.0,-1.8461546897888184,1.8461519479751587,2.750930434558541e-06,1.421108365058899,1.0,1.0,0.0,60.64361953735352,76.0,44087.83984375,0.0,549.5492553710938,1.0,281.2401123046875,284.2533569335937,296.4223022460937,299.2294006347656,293.1499938964844,293.1499938964844,280.95001220703125,27446.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979817390441895,1.0,0.0,0.0,3.490744113922119,3.49076509475708,8.130726314448111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.74169921875,0.0,1301.8958740234375,1895.4371337890625,0.0,2452.987060546875,0.8592160940170288,1.0,0.0,3.0,1.0,0.0
17828820,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9124994874000548,0.3094655275344848,0.2783583402633667,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8308936357498169,0.233206108212471,0.2213887125253677,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9066483974456788,0.3036724030971527,0.2127502113580703,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8220372796058655,0.2251785546541214,0.2138886600732803,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7056283950805664,0.1406626403331756,0.6364982724189758,285.0558776855469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3490905761719,285.05535888671875,1.0,0.3604562878608703,1.0,1.0,0.0,1.0,-1.8758777379989624,1.8758748769760127,2.83867461803311e-06,1.4446072578430176,1.0,1.0,0.0,63.2207260131836,79.0,45649.2578125,0.0,578.486083984375,1.0,280.960205078125,284.0638732910156,296.5164489746094,299.496826171875,293.1499938964844,293.1499938964844,280.6499938964844,27902.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147616386413574,1.0,0.0,0.0,3.518381118774414,3.518402338027954,8.259980859293137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.61962890625,0.0,1333.201904296875,1895.4371337890625,0.0,2607.110595703125,0.8660205602645874,1.0,0.0,3.0,1.0,0.0
17828880,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9124994874000548,0.3094655275344848,0.2783583402633667,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8308936357498169,0.233206108212471,0.2213887125253677,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9066483974456788,0.3036724030971527,0.2127502113580703,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8220372796058655,0.2251785546541214,0.2138886600732803,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7056283950805664,0.1406626403331756,0.6364982724189758,285.0558776855469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3490905761719,285.05535888671875,1.0,0.3604562878608703,1.0,1.0,0.0,1.0,-1.8758777379989624,1.8758748769760127,2.83867461803311e-06,1.4446072578430176,1.0,1.0,0.0,63.2207260131836,79.0,45649.2578125,0.0,578.486083984375,1.0,280.960205078125,284.0638732910156,296.5164489746094,299.496826171875,293.1499938964844,293.1499938964844,280.6499938964844,27902.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147616386413574,1.0,0.0,0.0,3.518381118774414,3.518402338027954,8.259980859293137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.61962890625,0.0,1333.201904296875,1895.4371337890625,0.0,2607.110595703125,0.8660205602645874,1.0,0.0,3.0,1.0,0.0
17828940,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.905194103717804,0.3125926852226257,0.2814202606678009,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8256461024284363,0.2359186857938766,0.2241783440113067,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8982146978378296,0.3051985502243042,0.2140323668718338,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8165557384490967,0.2275835126638412,0.2163904458284378,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7013945579528809,0.142726257443428,0.6466771364212036,284.8754577636719,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3470153808594,284.8761901855469,1.0,0.3665738999843597,1.0,1.0,0.0,1.0,-1.899675250053405,1.8996723890304563,2.910086777774268e-06,1.4634226560592651,0.903684377670288,0.903684377670288,0.0,66.5036392211914,82.0,47049.171875,0.0,606.1967163085938,1.0,280.6585388183594,283.85955810546875,296.5284118652344,299.6177062988281,293.1499938964844,293.1499938964844,280.3500061035156,32410.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301353454589844,1.0,0.0,0.0,3.513200283050537,3.5132222175598145,8.235672908085689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.3310546875,0.0,1360.384033203125,1895.4371337890625,0.0,2749.70556640625,0.870254397392273,1.0,0.0,3.0,1.0,0.0
17829000,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.905194103717804,0.3125926852226257,0.2814202606678009,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8256461024284363,0.2359186857938766,0.2241783440113067,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8982146978378296,0.3051985502243042,0.2140323668718338,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8165557384490967,0.2275835126638412,0.2163904458284378,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7013945579528809,0.142726257443428,0.6466771364212036,284.8754577636719,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3470153808594,284.8761901855469,1.0,0.3665738999843597,1.0,1.0,0.0,1.0,-1.899675250053405,1.8996723890304563,2.910086777774268e-06,1.4634226560592651,0.903684377670288,0.903684377670288,0.0,66.5036392211914,82.0,47049.171875,0.0,606.1967163085938,1.0,280.6585388183594,283.85955810546875,296.5284118652344,299.6177062988281,293.1499938964844,293.1499938964844,280.3500061035156,32410.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301353454589844,1.0,0.0,0.0,3.513200283050537,3.5132222175598145,8.235672908085689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.3310546875,0.0,1360.384033203125,1895.4371337890625,0.0,2749.70556640625,0.870254397392273,1.0,0.0,3.0,1.0,0.0
17829060,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.8977349400520325,0.3155753016471863,0.2841585278511047,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8198488354682922,0.2384358644485473,0.2266700565814972,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8892422914505005,0.3064327538013458,0.2149775475263595,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8103781938552856,0.2297750115394592,0.2185810506343841,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.6965079307556152,0.1446125954389572,0.6557505130767822,284.78173828125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.343505859375,284.7909851074219,1.0,0.3724419474601745,1.0,1.0,0.0,1.0,-1.9206169843673704,1.920614004135132,2.9737327622569865e-06,1.4799493551254272,0.7393121719360352,0.7393121719360352,0.0,69.9736099243164,85.0,47860.30078125,0.0,633.00927734375,1.0,280.3592529296875,283.76348876953125,296.5162658691406,299.6601257324219,293.1499938964844,293.1499938964844,280.6499938964844,52362.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401739597320557,1.0,0.0,0.0,3.351969718933105,3.351994037628174,7.497103524656268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.18798828125,0.0,1338.61572265625,1895.4371337890625,0.0,2843.34033203125,0.8605208396911621,1.0,0.0,3.0,1.0,0.0
17829120,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.8977349400520325,0.3155753016471863,0.2841585278511047,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8198488354682922,0.2384358644485473,0.2266700565814972,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8892422914505005,0.3064327538013458,0.2149775475263595,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8103781938552856,0.2297750115394592,0.2185810506343841,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.6965079307556152,0.1446125954389572,0.6557505130767822,284.78173828125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.343505859375,284.7909851074219,1.0,0.3724419474601745,1.0,1.0,0.0,1.0,-1.9206169843673704,1.920614004135132,2.9737327622569865e-06,1.4799493551254272,0.7393121719360352,0.7393121719360352,0.0,69.9736099243164,85.0,47860.30078125,0.0,633.00927734375,1.0,280.3592529296875,283.76348876953125,296.5162658691406,299.6601257324219,293.1499938964844,293.1499938964844,280.6499938964844,52362.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401739597320557,1.0,0.0,0.0,3.351969718933105,3.351994037628174,7.497103524656268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.18798828125,0.0,1338.61572265625,1895.4371337890625,0.0,2843.34033203125,0.8605208396911621,1.0,0.0,3.0,1.0,0.0
17829180,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8946033716201782,0.3202146589756012,0.2879587113857269,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8172559142112732,0.2418811172246933,0.2297268211841583,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8843150734901428,0.3089954555034637,0.2165354341268539,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.807397723197937,0.2328478991985321,0.2212988585233688,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6946724653244019,0.1470823884010315,0.6663501262664795,284.9957275390625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3554382324219,284.9986877441406,1.0,0.3783480525016784,1.0,1.0,0.0,1.0,-1.94670832157135,1.9467052221298216,3.0539397357642883e-06,1.5004087686538696,0.8599615693092346,0.8599615693092346,0.0,72.80272674560547,88.0,47809.4609375,0.0,662.2164916992188,1.0,280.6407165527344,283.9631042480469,296.4627990722656,299.5145568847656,293.1499938964844,293.1499938964844,280.95001220703125,36244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299989700317383,1.0,0.0,0.0,3.4355177879333496,3.435539722442627,7.875491974118631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.4423828125,0.0,1309.1051025390625,1895.4371337890625,0.0,2748.436279296875,0.8578762412071228,1.0,0.0,3.0,1.0,0.0
17829240,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8946033716201782,0.3202146589756012,0.2879587113857269,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8172559142112732,0.2418811172246933,0.2297268211841583,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8843150734901428,0.3089954555034637,0.2165354341268539,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.807397723197937,0.2328478991985321,0.2212988585233688,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6946724653244019,0.1470823884010315,0.6663501262664795,284.9957275390625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3554382324219,284.9986877441406,1.0,0.3783480525016784,1.0,1.0,0.0,1.0,-1.94670832157135,1.9467052221298216,3.0539397357642883e-06,1.5004087686538696,0.8599615693092346,0.8599615693092346,0.0,72.80272674560547,88.0,47809.4609375,0.0,662.2164916992188,1.0,280.6407165527344,283.9631042480469,296.4627990722656,299.5145568847656,293.1499938964844,293.1499938964844,280.95001220703125,36244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299989700317383,1.0,0.0,0.0,3.4355177879333496,3.435539722442627,7.875491974118631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.4423828125,0.0,1309.1051025390625,1895.4371337890625,0.0,2748.436279296875,0.8578762412071228,1.0,0.0,3.0,1.0,0.0
17829300,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8944901823997498,0.3228737413883209,0.2902583479881286,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8171519041061401,0.2438807934522628,0.2315534949302673,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.8832988739013672,0.3106302917003631,0.2176111787557602,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.8071483373641968,0.2346502244472503,0.2229434847831726,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.6949383616447449,0.148524597287178,0.6726420521736145,285.1400146484375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3642883300781,285.15692138671875,1.0,0.3814325928688049,1.0,1.0,0.0,1.0,-1.9624838829040527,1.9624807834625244,3.1030315312818857e-06,1.5127863883972168,0.99142724275589,0.99142724275589,0.0,73.999267578125,88.0,47407.3359375,0.0,678.5006713867188,1.0,280.8942565917969,284.1273803710937,296.448974609375,299.4070129394531,293.1499938964844,293.1499938964844,280.95001220703125,29644.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241493701934814,1.0,0.0,0.0,3.484179735183716,3.484201192855835,8.100175250547181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.94775390625,0.0,1311.001953125,1895.4371337890625,0.0,2694.052734375,0.8607141971588135,1.0,0.0,3.0,1.0,0.0
17829360,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.8951594829559326,0.3257584273815155,0.2927978038787842,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8177076578140259,0.2460694313049316,0.233573243021965,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8830679059028625,0.3124985992908478,0.2188698649406433,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.807593584060669,0.2366342097520828,0.2247733473777771,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.6958724856376648,0.1501138806343078,0.6796133518218994,285.2127685546875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37518310546875,285.2183532714844,1.0,0.384635716676712,1.0,1.0,0.0,1.0,-1.980037808418274,1.980034589767456,3.158151002935483e-06,1.5265445709228516,1.0,1.0,0.0,75.08267211914062,91.0,47698.39453125,0.0,696.0570068359375,1.0,280.9397277832031,284.1799011230469,296.4844665527344,299.5107116699219,293.1499938964844,293.1499938964844,280.6499938964844,27814.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236039876937866,1.0,0.0,0.0,3.512182712554932,3.512204170227051,8.230903745243268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.44091796875,0.0,1326.2449951171875,1895.4371337890625,0.0,2688.98974609375,0.8645158410072327,1.0,0.0,3.0,1.0,0.0
