time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8945688605308533,0.3303553164005279,0.2973299622535705,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8175055980682373,0.2499192506074905,0.2374589741230011,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8809626698493958,0.3153523504734039,0.221131682395935,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8071032166481018,0.2400797307491302,0.2282787561416626,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6965710520744324,0.1530030667781829,0.693414568901062,285.06787109375,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3847961425781,285.0678405761719,1.0,0.3911791145801544,1.0,1.0,0.0,1.0,-2.0136499404907227,2.0136468410491943,3.265317673140089e-06,1.552969455718994,1.0,1.0,0.0,77.6786117553711,94.0,49382.44921875,0.0,732.2278442382812,1.0,280.6600036621094,283.99737548828125,296.5738830566406,299.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,28228.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395010828971863,1.0,0.0,0.0,3.538901090621948,3.5389225482940674,8.356610123883002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.646484375,0.0,1356.6654052734375,1895.4371337890625,0.0,2837.053955078125,0.8710513710975647,1.0,0.0,3.0,1.0,0.0
17829480,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8945688605308533,0.3303553164005279,0.2973299622535705,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8175055980682373,0.2499192506074905,0.2374589741230011,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8809626698493958,0.3153523504734039,0.221131682395935,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8071032166481018,0.2400797307491302,0.2282787561416626,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6965710520744324,0.1530030667781829,0.693414568901062,285.06787109375,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3847961425781,285.0678405761719,1.0,0.3911791145801544,1.0,1.0,0.0,1.0,-2.0136499404907227,2.0136468410491943,3.265317673140089e-06,1.552969455718994,1.0,1.0,0.0,77.6786117553711,94.0,49382.44921875,0.0,732.2278442382812,1.0,280.6600036621094,283.99737548828125,296.5738830566406,299.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,28228.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395010828971863,1.0,0.0,0.0,3.538901090621948,3.5389225482940674,8.356610123883002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.646484375,0.0,1356.6654052734375,1895.4371337890625,0.0,2837.053955078125,0.8710513710975647,1.0,0.0,3.0,1.0,0.0
17829540,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8905012011528015,0.3340233564376831,0.3008515536785126,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8145291209220886,0.253119945526123,0.2407051175832748,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.87549889087677,0.3171842992305755,0.222624734044075,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8036270141601562,0.2428442686796188,0.2311235070228576,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6945500373840332,0.1554229259490966,0.7052187323570251,284.89422607421875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3838806152344,284.89508056640625,1.0,0.3975377380847931,1.0,1.0,0.0,1.0,-2.041167736053467,2.04116439819336,3.3544945381436264e-06,1.5745915174484253,0.9240601658821106,0.9240601658821106,0.0,81.01210021972656,97.0,50931.2578125,0.0,766.8427124023438,1.0,280.3583374023437,283.7962951660156,296.5876159667969,299.9125671386719,293.1499938964844,293.1499938964844,280.04998779296875,31660.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540462255477905,1.0,0.0,0.0,3.541078805923462,3.5411009788513184,8.366898214262619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.974609375,0.0,1383.82958984375,1895.4371337890625,0.0,2973.18212890625,0.8756199479103088,1.0,0.0,3.0,1.0,0.0
17829600,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8905012011528015,0.3340233564376831,0.3008515536785126,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8145291209220886,0.253119945526123,0.2407051175832748,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.87549889087677,0.3171842992305755,0.222624734044075,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8036270141601562,0.2428442686796188,0.2311235070228576,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6945500373840332,0.1554229259490966,0.7052187323570251,284.89422607421875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3838806152344,284.89508056640625,1.0,0.3975377380847931,1.0,1.0,0.0,1.0,-2.041167736053467,2.04116439819336,3.3544945381436264e-06,1.5745915174484253,0.9240601658821106,0.9240601658821106,0.0,81.01210021972656,97.0,50931.2578125,0.0,766.8427124023438,1.0,280.3583374023437,283.7962951660156,296.5876159667969,299.9125671386719,293.1499938964844,293.1499938964844,280.04998779296875,31660.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540462255477905,1.0,0.0,0.0,3.541078805923462,3.5411009788513184,8.366898214262619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.974609375,0.0,1383.82958984375,1895.4371337890625,0.0,2973.18212890625,0.8756199479103088,1.0,0.0,3.0,1.0,0.0
17829660,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8857324719429016,0.3375271260738373,0.3040632307529449,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8107988238334656,0.256098598241806,0.2436363846063614,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8692710399627686,0.3186884820461273,0.2237641513347625,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.7993558645248413,0.2453505843877792,0.2336191684007644,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.6917093396186829,0.1576200127601623,0.7157214879989624,284.7942810058594,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3808898925781,284.8016967773437,1.0,0.403616189956665,1.0,1.0,0.0,1.0,-2.0655250549316406,2.065521717071533,3.434462314544362e-06,1.5936918258666992,0.7666597962379456,0.7666597962379456,0.0,84.54426574707031,100.0,51938.5390625,0.0,800.2333984375,1.0,280.0588073730469,283.68536376953125,296.5806884765625,299.9730834960937,293.1499938964844,293.1499938964844,280.3500061035156,48083.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640382289886475,1.0,0.0,0.0,3.4165234565734863,3.4165472984313965,7.788648304085655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.029296875,0.0,1373.2236328125,1895.4371337890625,0.0,3066.883056640625,0.8687900304794312,1.0,0.0,3.0,1.0,0.0
17829720,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8857324719429016,0.3375271260738373,0.3040632307529449,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8107988238334656,0.256098598241806,0.2436363846063614,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8692710399627686,0.3186884820461273,0.2237641513347625,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.7993558645248413,0.2453505843877792,0.2336191684007644,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.6917093396186829,0.1576200127601623,0.7157214879989624,284.7942810058594,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3808898925781,284.8016967773437,1.0,0.403616189956665,1.0,1.0,0.0,1.0,-2.0655250549316406,2.065521717071533,3.434462314544362e-06,1.5936918258666992,0.7666597962379456,0.7666597962379456,0.0,84.54426574707031,100.0,51938.5390625,0.0,800.2333984375,1.0,280.0588073730469,283.68536376953125,296.5806884765625,299.9730834960937,293.1499938964844,293.1499938964844,280.3500061035156,48083.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640382289886475,1.0,0.0,0.0,3.4165234565734863,3.4165472984313965,7.788648304085655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.029296875,0.0,1373.2236328125,1895.4371337890625,0.0,3066.883056640625,0.8687900304794312,1.0,0.0,3.0,1.0,0.0
17829780,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.884567141532898,0.3427308201789856,0.308340460062027,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8098491430282593,0.2600340545177459,0.2471333444118499,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8663440346717834,0.3215250670909881,0.2255016863346099,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7979815602302551,0.2487535327672958,0.2366295158863067,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6914063096046448,0.1604138910770416,0.7276942729949951,285.0078430175781,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.392822265625,285.0108947753906,1.0,0.4097235202789306,1.0,1.0,0.0,1.0,-2.0949366092681885,2.094933032989502,3.5321666018717224e-06,1.616615653038025,0.8944810628890991,0.8944810628890991,0.0,87.37957000732422,103.0,51892.84765625,0.0,836.4075927734375,1.0,280.3412780761719,283.8877868652344,296.5339660644531,299.83575439453125,293.1499938964844,293.1499938964844,280.6499938964844,34169.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552598357200623,1.0,0.0,0.0,3.4935495853424072,3.4935719966888428,8.143800869220286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.0654296875,0.0,1352.864501953125,1895.4371337890625,0.0,2984.55810546875,0.8681756258010864,1.0,0.0,3.0,1.0,0.0
17829840,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.884567141532898,0.3427308201789856,0.308340460062027,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8098491430282593,0.2600340545177459,0.2471333444118499,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8663440346717834,0.3215250670909881,0.2255016863346099,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7979815602302551,0.2487535327672958,0.2366295158863067,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6914063096046448,0.1604138910770416,0.7276942729949951,285.0078430175781,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.392822265625,285.0108947753906,1.0,0.4097235202789306,1.0,1.0,0.0,1.0,-2.0949366092681885,2.094933032989502,3.5321666018717224e-06,1.616615653038025,0.8944810628890991,0.8944810628890991,0.0,87.37957000732422,103.0,51892.84765625,0.0,836.4075927734375,1.0,280.3412780761719,283.8877868652344,296.5339660644531,299.83575439453125,293.1499938964844,293.1499938964844,280.6499938964844,34169.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552598357200623,1.0,0.0,0.0,3.4935495853424072,3.4935719966888428,8.143800869220286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.0654296875,0.0,1352.864501953125,1895.4371337890625,0.0,2984.55810546875,0.8681756258010864,1.0,0.0,3.0,1.0,0.0
17829900,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.885300874710083,0.3457040190696716,0.3109036087989807,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8105087280273438,0.2623044848442077,0.2492003291845321,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8661545515060425,0.3233164846897125,0.2266766279935836,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.7984634041786194,0.2507440447807312,0.2384376227855682,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6923392415046692,0.1620376110076904,0.7347418665885925,285.1564636230469,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4019470214844,285.1722717285156,1.0,0.4129209220409393,1.0,1.0,0.0,1.0,-2.112541913986206,2.1125383377075195,3.591379709178e-06,1.6303489208221436,1.0,1.0,0.0,88.54877471923828,103.0,51458.984375,0.0,856.5946044921875,1.0,280.5959777832031,284.05499267578125,296.5214538574219,299.72857666015625,293.1499938964844,293.1499938964844,280.6499938964844,28957.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850064754486084,1.0,0.0,0.0,3.5355074405670166,3.535529136657715,8.340591080013837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.78466796875,0.0,1358.4407958984375,1895.4371337890625,0.0,2935.876953125,0.8713352680206299,1.0,0.0,3.0,1.0,0.0
17829960,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8867726922035217,0.3489289283752441,0.3137269914150238,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.8118082880973816,0.2647838890552521,0.2514761984348297,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.8666837215423584,0.3253617286682129,0.2280442267656326,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.7996146082878113,0.252934992313385,0.2404453605413437,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.693907618522644,0.1638244092464447,0.7425267100334167,285.2370910644531,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4131774902344,285.24267578125,1.0,0.4162484407424927,1.0,1.0,0.0,1.0,-2.132067918777466,2.1320641040802,3.657651177491061e-06,1.6455658674240112,1.0,1.0,0.0,89.58536529541016,106.0,51761.0390625,0.0,878.3845825195312,1.0,280.6414489746094,284.1170349121094,296.5549011230469,299.8319396972656,293.1499938964844,293.1499938964844,280.3500061035156,28445.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849674642086029,1.0,0.0,0.0,3.5535457134246826,3.553567409515381,8.425915893894853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9541015625,0.0,1373.453857421875,1895.4371337890625,0.0,2932.223388671875,0.8746138215065002,1.0,0.0,3.0,1.0,0.0
17830020,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8880702257156372,0.3518579006195068,0.3166029453277588,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.813037097454071,0.2672021985054016,0.2538830041885376,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8670899868011475,0.3272184729576111,0.2294760197401046,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8006978034973145,0.255058616399765,0.2425715327262878,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.6954748630523682,0.1656068861484527,0.7508867979049683,285.1365966796875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4209289550781,285.12567138671875,1.0,0.4198051393032074,1.0,1.0,0.0,1.0,-2.152728796005249,2.1527252197265625,3.72856334251992e-06,1.661713719367981,1.0,1.0,0.0,90.74620819091795,106.0,53132.796875,0.0,902.0540161132812,1.0,280.3962707519531,283.9735412597656,296.6330871582031,300.0997009277344,293.1499938964844,293.1499938964844,280.3500061035156,28667.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591238260269165,1.0,0.0,0.0,3.5663270950317383,3.566349029541016,8.486637170790345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.83544921875,0.0,1388.4525146484375,1895.4371337890625,0.0,3020.787841796875,0.8777750134468079,1.0,0.0,3.0,1.0,0.0
17830080,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8878795504570007,0.3540820181369781,0.318792849779129,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8131183385848999,0.2691740095615387,0.2558786571025848,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8662482500076294,0.3285457193851471,0.23053640127182,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8005992770195007,0.2567633390426636,0.2443148642778396,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.695945680141449,0.167083665728569,0.7579958438873291,285.09991455078125,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4229736328125,285.100341796875,1.0,0.4230626821517944,1.0,1.0,0.0,1.0,-2.169663906097412,2.1696600914001465,3.787260993703967e-06,1.6749660968780518,1.0,1.0,0.0,92.13733673095705,109.0,53577.56640625,0.0,923.376220703125,1.0,280.3596496582031,283.9404296875,296.63873291015625,300.1043395996094,293.1499938964844,293.1499938964844,280.04998779296875,28854.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646755814552307,1.0,0.0,0.0,3.5779263973236084,3.5779483318328857,8.541931606487196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.474609375,0.0,1402.0440673828125,1895.4371337890625,0.0,3072.862060546875,0.8806185126304626,1.0,0.0,3.0,1.0,0.0
17830140,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8853734135627747,0.3580669462680816,0.3226376175880432,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8115523457527161,0.2728247344493866,0.2595635950565338,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8625381588935852,0.3306672871112823,0.2322332113981247,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.79856938123703,0.259851723909378,0.2474730759859085,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6952201724052429,0.1698133051395416,0.7712342143058777,284.9306945800781,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4205322265625,284.9309387207031,1.0,0.4296557009220123,1.0,1.0,0.0,1.0,-2.200445413589477,2.200441360473633,3.8951598071435e-06,1.6990222930908203,0.9643301963806152,0.9643301963806152,0.0,95.54086303710938,112.0,55296.96484375,0.0,966.1659545898438,1.0,280.0587463378906,283.7392883300781,296.6533508300781,300.2457580566406,293.1499938964844,293.1499938964844,279.75,30472.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878244936466217,1.0,0.0,0.0,3.5920650959014893,3.592087745666504,8.609575274931558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8818359375,0.0,1428.961669921875,1895.4371337890625,0.0,3200.130859375,0.8857018947601318,1.0,0.0,3.0,1.0,0.0
17830200,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8853734135627747,0.3580669462680816,0.3226376175880432,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8115523457527161,0.2728247344493866,0.2595635950565338,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8625381588935852,0.3306672871112823,0.2322332113981247,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.79856938123703,0.259851723909378,0.2474730759859085,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6952201724052429,0.1698133051395416,0.7712342143058777,284.9306945800781,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4205322265625,284.9309387207031,1.0,0.4296557009220123,1.0,1.0,0.0,1.0,-2.200445413589477,2.200441360473633,3.8951598071435e-06,1.6990222930908203,0.9643301963806152,0.9643301963806152,0.0,95.54086303710938,112.0,55296.96484375,0.0,966.1659545898438,1.0,280.0587463378906,283.7392883300781,296.6533508300781,300.2457580566406,293.1499938964844,293.1499938964844,279.75,30472.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878244936466217,1.0,0.0,0.0,3.5920650959014893,3.592087745666504,8.609575274931558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8818359375,0.0,1428.961669921875,1895.4371337890625,0.0,3200.130859375,0.8857018947601318,1.0,0.0,3.0,1.0,0.0
17830260,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8818610310554504,0.3617236912250519,0.3260267674922943,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8090242743492126,0.2761562168598175,0.2628535032272339,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8578694462776184,0.3323879241943359,0.2335428595542907,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7955466508865356,0.262599915266037,0.2502204477787018,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.6934657692909241,0.1722448617219925,0.7828834056854248,284.8105163574219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4145202636719,284.8156433105469,1.0,0.4359091520309448,1.0,1.0,0.0,1.0,-2.227334260940552,2.227330446243286,3.990674940723693e-06,1.7199969291687012,0.8122428059577942,0.8122428059577942,0.0,99.1911849975586,115.0,56561.9296875,0.0,1006.9951782226562,1.0,279.75811767578125,283.6000061035156,296.6527404785156,300.329345703125,293.1499938964844,293.1499938964844,280.04998779296875,42387.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882563710212708,1.0,0.0,0.0,3.5144073963165283,3.5144312381744385,8.241333944170037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.52490234375,0.0,1433.5025634765625,1895.4371337890625,0.0,3293.897705078125,0.88284832239151,1.0,0.0,3.0,1.0,0.0
17830320,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8818610310554504,0.3617236912250519,0.3260267674922943,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8090242743492126,0.2761562168598175,0.2628535032272339,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8578694462776184,0.3323879241943359,0.2335428595542907,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7955466508865356,0.262599915266037,0.2502204477787018,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.6934657692909241,0.1722448617219925,0.7828834056854248,284.8105163574219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4145202636719,284.8156433105469,1.0,0.4359091520309448,1.0,1.0,0.0,1.0,-2.227334260940552,2.227330446243286,3.990674940723693e-06,1.7199969291687012,0.8122428059577942,0.8122428059577942,0.0,99.1911849975586,115.0,56561.9296875,0.0,1006.9951782226562,1.0,279.75811767578125,283.6000061035156,296.6527404785156,300.329345703125,293.1499938964844,293.1499938964844,280.04998779296875,42387.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882563710212708,1.0,0.0,0.0,3.5144073963165283,3.5144312381744385,8.241333944170037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.52490234375,0.0,1433.5025634765625,1895.4371337890625,0.0,3293.897705078125,0.88284832239151,1.0,0.0,3.0,1.0,0.0
17830380,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8814888596534729,0.3671154379844665,0.3304316103458404,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8089532852172852,0.2804500460624695,0.2666643559932709,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8559849858283997,0.335422545671463,0.2354043275117874,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7950348258018494,0.2662476897239685,0.2534397542476654,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6938949823379517,0.1752732992172241,0.7958259582519531,285.0255126953125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4240417480469,285.02862548828125,1.0,0.4421490132808685,1.0,1.0,0.0,1.0,-2.2588441371917725,2.258840084075928,4.1039111238205805e-06,1.744423747062683,0.9508891105651855,0.9508891105651855,0.0,102.09169006347656,118.0,56463.84375,0.0,1050.6781005859375,1.0,280.0420837402344,283.8084411621094,296.6116943359375,300.19647216796875,293.1499938964844,293.1499938964844,279.75,31792.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807511329650879,1.0,0.0,0.0,3.579819679260254,3.579842090606689,8.550973689125385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8037109375,0.0,1425.60791015625,1895.4371337890625,0.0,3223.619384765625,0.8846101760864258,1.0,0.0,3.0,1.0,0.0
17830440,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8814888596534729,0.3671154379844665,0.3304316103458404,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8089532852172852,0.2804500460624695,0.2666643559932709,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8559849858283997,0.335422545671463,0.2354043275117874,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7950348258018494,0.2662476897239685,0.2534397542476654,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6938949823379517,0.1752732992172241,0.7958259582519531,285.0255126953125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4240417480469,285.02862548828125,1.0,0.4421490132808685,1.0,1.0,0.0,1.0,-2.2588441371917725,2.258840084075928,4.1039111238205805e-06,1.744423747062683,0.9508891105651855,0.9508891105651855,0.0,102.09169006347656,118.0,56463.84375,0.0,1050.6781005859375,1.0,280.0420837402344,283.8084411621094,296.6116943359375,300.19647216796875,293.1499938964844,293.1499938964844,279.75,31792.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807511329650879,1.0,0.0,0.0,3.579819679260254,3.579842090606689,8.550973689125385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8037109375,0.0,1425.60791015625,1895.4371337890625,0.0,3223.619384765625,0.8846101760864258,1.0,0.0,3.0,1.0,0.0
17830500,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8822465538978577,0.3696941137313843,0.3329611718654632,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.809758722782135,0.2826415598392486,0.268837034702301,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8559488654136658,0.336946040391922,0.2365788221359253,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7956412434577942,0.2681145370006561,0.2553035616874695,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6949176788330078,0.1768495440483093,0.8032171726226807,284.9213562011719,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42822265625,284.912353515625,1.0,0.4453946352005005,1.0,1.0,0.0,1.0,-2.2770214080810547,2.27701735496521,4.170114607404685e-06,1.7585803270339966,0.8931996822357178,0.8931996822357178,0.0,103.33719635009766,118.0,57731.3125,0.0,1074.7086181640625,1.0,279.7992858886719,283.6690368652344,296.6775207519531,300.4428405761719,293.1499938964844,293.1499938964844,279.75,33341.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879048824310303,1.0,0.0,0.0,3.5784592628479004,3.578482151031494,8.544476486349595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.119140625,0.0,1435.5247802734375,1895.4371337890625,0.0,3290.608642578125,0.8859328627586365,1.0,0.0,3.0,1.0,0.0
17830560,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.881986141204834,0.3719211220741272,0.3350919187068939,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8097953796386719,0.2846519947052002,0.2708289325237274,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8550665974617004,0.3382052481174469,0.2375468611717224,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7954639792442322,0.2698032855987549,0.2569930255413055,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6952430605888367,0.1783070862293243,0.8101227879524231,284.9071350097656,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4286193847656,284.9099426269531,1.0,0.4486063420772552,1.0,1.0,0.0,1.0,-2.293462991714477,2.293458938598633,4.230497324897442e-06,1.7713948488235474,0.869263768196106,0.869263768196106,0.0,104.84134674072266,121.0,58066.97265625,0.0,1098.208984375,1.0,279.7577514648437,283.6595764160156,296.68231201171875,300.4325866699219,293.1499938964844,293.1499938964844,280.04998779296875,36843.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891812264919281,1.0,0.0,0.0,3.555483341217041,3.555506467819214,8.435106337856269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.26220703125,0.0,1436.685546875,1895.4371337890625,0.0,3327.151611328125,0.8851594924926758,1.0,0.0,3.0,1.0,0.0
17830620,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8829055428504944,0.3776748478412628,0.3399062156677246,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8110009431838989,0.2894057631492615,0.2751262485980987,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8545485138893127,0.3416807353496551,0.2397782206535339,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7962664365768433,0.2738655805587768,0.2606548070907593,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6969268321990967,0.1817043423652649,0.8248491883277893,285.11798095703125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4403686523437,285.1222229003906,1.0,0.4551413953304291,1.0,1.0,0.0,1.0,-2.3291709423065186,2.3291666507720947,4.36292475569644e-06,1.7990635633468628,1.0,1.0,0.0,107.51627349853516,124.0,57963.99609375,0.0,1147.93212890625,1.0,280.04217529296875,283.86798095703125,296.6531677246094,300.3302001953125,293.1499938964844,293.1499938964844,279.75,29457.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887016236782074,1.0,0.0,0.0,3.616308450698853,3.616331100463867,8.726181590645865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.380859375,0.0,1447.50390625,1895.4371337890625,0.0,3282.29296875,0.889992356300354,1.0,0.0,3.0,1.0,0.0
17830680,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8829055428504944,0.3776748478412628,0.3399062156677246,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8110009431838989,0.2894057631492615,0.2751262485980987,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8545485138893127,0.3416807353496551,0.2397782206535339,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7962664365768433,0.2738655805587768,0.2606548070907593,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6969268321990967,0.1817043423652649,0.8248491883277893,285.11798095703125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4403686523437,285.1222229003906,1.0,0.4551413953304291,1.0,1.0,0.0,1.0,-2.3291709423065186,2.3291666507720947,4.36292475569644e-06,1.7990635633468628,1.0,1.0,0.0,107.51627349853516,124.0,57963.99609375,0.0,1147.93212890625,1.0,280.04217529296875,283.86798095703125,296.6531677246094,300.3302001953125,293.1499938964844,293.1499938964844,279.75,29457.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887016236782074,1.0,0.0,0.0,3.616308450698853,3.616331100463867,8.726181590645865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.380859375,0.0,1447.50390625,1895.4371337890625,0.0,3282.29296875,0.889992356300354,1.0,0.0,3.0,1.0,0.0
17830740,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8839268684387207,0.3826834857463836,0.3447911739349365,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8124082684516907,0.2939223051071167,0.279622882604599,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8542419672012329,0.3447242975234985,0.2421347796916961,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7972936630249023,0.2776923477649688,0.2644986510276794,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6988690495491028,0.1849980801343917,0.8404369950294495,284.9819641113281,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4453125,284.9823913574219,1.0,0.4618931114673614,1.0,1.0,0.0,1.0,-2.36661958694458,2.366615056991577,4.504337994148955e-06,1.828203558921814,0.997173309326172,0.997173309326172,0.0,110.25775146484376,127.0,59852.82421875,0.0,1201.265869140625,1.0,279.7580261230469,283.69317626953125,296.7197570800781,300.5799865722656,293.1499938964844,293.1499938964844,279.45001220703125,29969.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991607427597046,1.0,0.0,0.0,3.6363019943237305,3.636324882507324,8.822937047625601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2880859375,0.0,1473.0272216796875,1895.4371337890625,0.0,3395.760009765625,0.8951185941696167,1.0,0.0,3.0,1.0,0.0
17830800,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8839268684387207,0.3826834857463836,0.3447911739349365,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8124082684516907,0.2939223051071167,0.279622882604599,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8542419672012329,0.3447242975234985,0.2421347796916961,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7972936630249023,0.2776923477649688,0.2644986510276794,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6988690495491028,0.1849980801343917,0.8404369950294495,284.9819641113281,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4453125,284.9823913574219,1.0,0.4618931114673614,1.0,1.0,0.0,1.0,-2.36661958694458,2.366615056991577,4.504337994148955e-06,1.828203558921814,0.997173309326172,0.997173309326172,0.0,110.25775146484376,127.0,59852.82421875,0.0,1201.265869140625,1.0,279.7580261230469,283.69317626953125,296.7197570800781,300.5799865722656,293.1499938964844,293.1499938964844,279.45001220703125,29969.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991607427597046,1.0,0.0,0.0,3.6363019943237305,3.636324882507324,8.822937047625601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2880859375,0.0,1473.0272216796875,1895.4371337890625,0.0,3395.760009765625,0.8951185941696167,1.0,0.0,3.0,1.0,0.0
17830860,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8815833330154419,0.386413961648941,0.3484722077846527,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8110217452049255,0.2974877655506134,0.283324122428894,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.850960373878479,0.3466103076934814,0.2437194883823394,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.795400083065033,0.2805627584457397,0.2675505578517914,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6980185508728027,0.1874749958515167,0.8531121611595154,284.8484802246094,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4376525878906,284.8514709472656,1.0,0.468307226896286,1.0,1.0,0.0,1.0,-2.396292209625244,2.396287441253662,4.618115326593397e-06,1.8513206243515008,0.8679482340812683,0.8679482340812683,0.0,113.94025421142578,130.0,61395.125,0.0,1250.7501220703125,1.0,279.4575500488281,283.5323181152344,296.7344055175781,300.7091064453125,293.1499938964844,293.1499938964844,279.75,37417.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909950077533722,1.0,0.0,0.0,3.5991480350494385,3.5991718769073486,8.643561386634246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.2861328125,0.0,1487.781005859375,1895.4371337890625,0.0,3496.14013671875,0.8955219388008118,1.0,0.0,3.0,1.0,0.0
17830920,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8815833330154419,0.386413961648941,0.3484722077846527,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8110217452049255,0.2974877655506134,0.283324122428894,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.850960373878479,0.3466103076934814,0.2437194883823394,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.795400083065033,0.2805627584457397,0.2675505578517914,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6980185508728027,0.1874749958515167,0.8531121611595154,284.8484802246094,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4376525878906,284.8514709472656,1.0,0.468307226896286,1.0,1.0,0.0,1.0,-2.396292209625244,2.396287441253662,4.618115326593397e-06,1.8513206243515008,0.8679482340812683,0.8679482340812683,0.0,113.94025421142578,130.0,61395.125,0.0,1250.7501220703125,1.0,279.4575500488281,283.5323181152344,296.7344055175781,300.7091064453125,293.1499938964844,293.1499938964844,279.75,37417.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909950077533722,1.0,0.0,0.0,3.5991480350494385,3.5991718769073486,8.643561386634246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.2861328125,0.0,1487.781005859375,1895.4371337890625,0.0,3496.14013671875,0.8955219388008118,1.0,0.0,3.0,1.0,0.0
17830980,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8799004554748535,0.3912979960441589,0.3525228500366211,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8097966909408569,0.3013961017131805,0.2869058549404144,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8480772376060486,0.3491497635841369,0.2453382760286331,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7936373949050903,0.2837031185626983,0.2704301178455353,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.6969356536865234,0.1899089515209198,0.8640990257263184,285.0564880371094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.439453125,285.0594482421875,1.0,0.4743663668632507,1.0,1.0,0.0,1.0,-2.424060344696045,2.424055576324463,4.725619874079712e-06,1.8727896213531487,1.0,1.0,0.0,117.47647094726562,118.0,61149.734375,0.0,1298.4324951171875,1.0,279.74273681640625,283.739013671875,296.69879150390625,300.5791931152344,293.1499938964844,293.1499938964844,279.45001220703125,30142.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903850793838501,1.0,0.0,0.0,3.653939485549927,3.653962373733521,8.908733661883161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.130859375,0.0,1493.6837158203125,1895.4371337890625,0.0,3439.45263671875,0.8993363976478577,1.0,0.0,3.0,1.0,0.0
17831040,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8799004554748535,0.3912979960441589,0.3525228500366211,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8097966909408569,0.3013961017131805,0.2869058549404144,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8480772376060486,0.3491497635841369,0.2453382760286331,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7936373949050903,0.2837031185626983,0.2704301178455353,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.6969356536865234,0.1899089515209198,0.8640990257263184,285.0564880371094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.439453125,285.0594482421875,1.0,0.4743663668632507,1.0,1.0,0.0,1.0,-2.424060344696045,2.424055576324463,4.725619874079712e-06,1.8727896213531487,1.0,1.0,0.0,117.47647094726562,118.0,61149.734375,0.0,1298.4324951171875,1.0,279.74273681640625,283.739013671875,296.69879150390625,300.5791931152344,293.1499938964844,293.1499938964844,279.45001220703125,30142.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903850793838501,1.0,0.0,0.0,3.653939485549927,3.653962373733521,8.908733661883161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.130859375,0.0,1493.6837158203125,1895.4371337890625,0.0,3439.45263671875,0.8993363976478577,1.0,0.0,3.0,1.0,0.0
17831100,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8837644457817078,0.393542617559433,0.3547173738479614,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.813247799873352,0.3032665252685547,0.2887493371963501,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8508931994438171,0.3503080606460571,0.2462367564439773,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7969353199005127,0.2851814925670624,0.271903395652771,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7000922560691833,0.1910329014062881,0.8693753480911255,284.9462585449219,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4392395019531,284.9364929199219,1.0,0.4753990471363067,1.0,1.0,0.0,1.0,-2.4381046295166016,2.4380998611450195,4.7806415750528686e-06,1.8837332725524905,0.962123453617096,0.962123453617096,0.0,116.89447021484376,118.0,62455.9140625,0.0,1313.0692138671875,1.0,279.4974365234375,283.59246826171875,296.7600402832031,300.8256225585937,293.1499938964844,293.1499938964844,279.45001220703125,30978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105632901191713,1.0,0.0,0.0,3.659541130065918,3.659564256668091,8.936069662013324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.0126953125,0.0,1506.1431884765625,1895.4371337890625,0.0,3501.83056640625,0.9014735221862792,1.0,0.0,3.0,1.0,0.0
17831160,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8890751004219055,0.3953499794006347,0.3563987612724304,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8179405927658081,0.3048649728298187,0.2902776002883911,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8550987243652344,0.3511125147342682,0.2468333691358566,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8016065359115601,0.2863877713680267,0.2730645835399627,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7044326663017273,0.1919395178556442,0.8734748959541321,284.9158935546875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4347839355469,284.9169006347656,1.0,0.4754979908466339,1.0,1.0,0.0,1.0,-2.449002265930176,2.4489974975585938,4.8235710892186034e-06,1.892229437828064,0.9330164194107056,0.9330164194107056,0.0,115.29396057128906,106.0,62766.62109375,0.0,1319.7261962890625,1.0,279.4571228027344,283.56591796875,296.7647399902344,300.8136901855469,293.1499938964844,293.1499938964844,279.1499938964844,33300.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140011072158812,1.0,0.0,0.0,3.651281118392944,3.6513047218322754,8.895775636119652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.2958984375,0.0,1514.39111328125,1895.4371337890625,0.0,3533.69775390625,0.9023543000221252,1.0,0.0,3.0,1.0,0.0
17831220,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8974246382713318,0.3972770571708679,0.3581373989582062,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8250990509986877,0.306592583656311,0.2918806672096252,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8619862198829651,0.3518460988998413,0.247344434261322,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.8088772296905518,0.2876375317573547,0.2742200195789337,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.7110522985458374,0.1928516924381256,0.8773790597915649,284.7948303222656,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4276123046875,284.7939758300781,1.0,0.474609911441803,1.0,1.0,0.0,1.0,-2.459713697433472,2.4597086906433105,4.865921255259309e-06,1.9005601406097408,0.8149110674858093,0.8149110674858093,0.0,112.3398666381836,106.0,63792.22265625,0.0,1320.520751953125,1.0,279.1847229003906,283.423095703125,296.79266357421875,300.968017578125,293.1499938964844,293.1499938964844,279.1499938964844,41453.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210759401321412,1.0,0.0,0.0,3.5990664958953857,3.599091053009033,8.643170303912484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.7060546875,0.0,1517.4708251953125,1895.4371337890625,0.0,3599.08447265625,0.9001255035400391,1.0,0.0,3.0,1.0,0.0
