time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.904076337814331,0.3985735774040222,0.359133780002594,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.830722987651825,0.3077101111412048,0.2928130626678467,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8676156997680664,0.3523059487342834,0.2475658357143402,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8144206404685974,0.2884277403354645,0.2748504281044006,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.7160035371780396,0.1934050619602203,0.8793878555297852,284.8197326660156,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4227600097656,284.8246765136719,1.0,0.4735049307346344,1.0,1.0,0.0,1.0,-2.465468406677246,2.465463399887085,4.888712737738388e-06,1.905014991760254,0.7927024960517883,0.7927024960517883,0.0,109.8788833618164,94.0,63778.03515625,0.0,1317.2723388671875,1.0,279.1577453613281,283.45001220703125,296.7783508300781,300.9094543457031,293.1499938964844,293.1499938964844,279.45001220703125,46879.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219822883605956,1.0,0.0,0.0,3.5473341941833496,3.547358989715576,8.396484645345481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.400390625,0.0,1501.0345458984375,1895.4371337890625,0.0,3607.440673828125,0.89573073387146,1.0,0.0,3.0,1.0,0.0
17831340,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9316930174827576,0.4033975899219513,0.3626726269721985,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8518001437187195,0.3113924562931061,0.2956533432006836,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8896721005439758,0.3546243011951446,0.2486554682254791,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8342563509941101,0.2912253439426422,0.2768779993057251,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7333176136016846,0.1953392922878265,0.8855348825454712,285.0118408203125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42559814453125,285.01397705078125,1.0,0.4697445034980774,1.0,1.0,0.0,1.0,-2.484255790710449,2.484250783920288,4.963247192790732e-06,1.919427394866944,0.9166653156280518,0.9166653156280518,0.0,101.44723510742188,82.0,63476.89453125,0.0,1304.848388671875,1.0,279.4423828125,283.6390686035156,296.7525939941406,300.7817687988281,293.1499938964844,293.1499938964844,279.1499938964844,34577.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145095944404602,1.0,0.0,0.0,3.6126091480255127,3.6126325130462646,8.70833730459708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.5703125,0.0,1481.4307861328125,1895.4371337890625,0.0,3538.406005859375,0.8952759504318237,1.0,0.0,3.0,1.0,0.0
17831400,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9316930174827576,0.4033975899219513,0.3626726269721985,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8518001437187195,0.3113924562931061,0.2956533432006836,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8896721005439758,0.3546243011951446,0.2486554682254791,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8342563509941101,0.2912253439426422,0.2768779993057251,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7333176136016846,0.1953392922878265,0.8855348825454712,285.0118408203125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42559814453125,285.01397705078125,1.0,0.4697445034980774,1.0,1.0,0.0,1.0,-2.484255790710449,2.484250783920288,4.963247192790732e-06,1.919427394866944,0.9166653156280518,0.9166653156280518,0.0,101.44723510742188,82.0,63476.89453125,0.0,1304.848388671875,1.0,279.4423828125,283.6390686035156,296.7525939941406,300.7817687988281,293.1499938964844,293.1499938964844,279.1499938964844,34577.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145095944404602,1.0,0.0,0.0,3.6126091480255127,3.6126325130462646,8.70833730459708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.5703125,0.0,1481.4307861328125,1895.4371337890625,0.0,3538.406005859375,0.8952759504318237,1.0,0.0,3.0,1.0,0.0
17831460,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9679331183433532,0.4073604643344879,0.3661491870880127,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8820753693580627,0.3147547841072082,0.2985833585262298,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9221087694168092,0.3564594686031341,0.2498046457767486,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8621450662612915,0.2937083840370178,0.2789766490459442,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7574183344841003,0.1970811933279037,0.8919473886489868,284.9024353027344,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4219055175781,284.9049987792969,1.0,0.4650571048259735,1.0,1.0,0.0,1.0,-2.5035650730133057,2.503559827804565,5.040724772698013e-06,1.9343794584274288,0.831868588924408,0.831868588924408,0.0,91.61251068115234,70.0,64764.71875,0.0,1286.8358154296875,1.0,279.157470703125,283.5030822753906,296.81884765625,300.99755859375,293.1499938964844,293.1499938964844,279.45001220703125,41529.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228746891021729,1.0,0.0,0.0,3.5607354640960693,3.5607595443725586,8.460045819447259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1181640625,0.0,1476.4705810546875,1895.4371337890625,0.0,3615.663818359375,0.8920892477035522,1.0,0.0,3.0,1.0,0.0
17831520,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9679331183433532,0.4073604643344879,0.3661491870880127,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8820753693580627,0.3147547841072082,0.2985833585262298,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9221087694168092,0.3564594686031341,0.2498046457767486,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8621450662612915,0.2937083840370178,0.2789766490459442,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7574183344841003,0.1970811933279037,0.8919473886489868,284.9024353027344,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4219055175781,284.9049987792969,1.0,0.4650571048259735,1.0,1.0,0.0,1.0,-2.5035650730133057,2.503559827804565,5.040724772698013e-06,1.9343794584274288,0.831868588924408,0.831868588924408,0.0,91.61251068115234,70.0,64764.71875,0.0,1286.8358154296875,1.0,279.157470703125,283.5030822753906,296.81884765625,300.99755859375,293.1499938964844,293.1499938964844,279.45001220703125,41529.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228746891021729,1.0,0.0,0.0,3.5607354640960693,3.5607595443725586,8.460045819447259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1181640625,0.0,1476.4705810546875,1895.4371337890625,0.0,3615.663818359375,0.8920892477035522,1.0,0.0,3.0,1.0,0.0
17831580,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9990000128746032,0.4118498861789703,0.367878645658493,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9202227592468262,0.3182317316532135,0.3012585043907165,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9625900387763976,0.3586668372154236,0.2508531808853149,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8970914483070374,0.296331375837326,0.2808666825294494,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7877633571624756,0.1988948583602905,0.8975938558578491,285.0781555175781,284.95001220703125,297.42584228515625,293.8139953613281,297.4244079589844,297.42584228515625,285.0794982910156,1.0,0.4600950181484222,1.0,1.0,0.0,1.0,-2.518360376358032,2.518355131149292,5.100728685647482e-06,1.9459501504898071,0.9852803945541382,0.9852803945541382,0.0,82.18521118164062,70.0,64401.15234375,0.0,1265.1024169921875,1.0,279.439453125,283.6788330078125,296.79718017578125,300.8796691894531,293.1499938964844,293.1499938964844,279.45001220703125,30968.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169104695320128,1.0,0.0,0.0,3.62931227684021,3.629335165023804,8.789050411905919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.9306640625,0.0,1472.841064453125,1895.4371337890625,0.0,3560.61962890625,0.8947883248329163,1.0,0.0,3.0,1.0,0.0
17831640,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9990000128746032,0.4124279618263244,0.3651118874549866,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.923493266105652,0.3185838162899017,0.3015699386596679,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.96543949842453,0.3588966429233551,0.2509995996952057,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8998501896858215,0.2965983152389526,0.2810981571674347,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7901769280433655,0.1990800201892852,0.8983203172683716,285.0795593261719,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.42694091796875,285.08013916015625,1.0,0.4594963788986206,1.0,1.0,0.0,1.0,-2.517808198928833,2.517803192138672,5.098491328681121e-06,1.945522665977478,0.99391371011734,0.99391371011734,0.0,81.52055358886719,73.0,64422.24609375,0.0,1261.0352783203125,1.0,279.4421081542969,283.678955078125,296.8024597167969,300.89288330078125,293.1499938964844,293.1499938964844,279.1499938964844,30582.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169890880584716,1.0,0.0,0.0,3.633588552474976,3.633611440658569,8.809774953988381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.537109375,0.0,1474.6312255859375,1895.4371337890625,0.0,3561.34619140625,0.8952955007553101,1.0,0.0,3.0,1.0,0.0
17831700,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.4161504507064819,0.3558577001094818,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9348358511924744,0.3203316926956177,0.3032945394515991,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9745144248008728,0.3598832786083221,0.2517822384834289,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9094907641410828,0.2978801429271698,0.282377541065216,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7984229326248169,0.199976846575737,0.9024399518966676,284.9453430175781,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4349060058594,284.93524169921875,1.0,0.4580056965351105,1.0,1.0,0.0,1.0,-2.515944242477417,2.515939235687256,5.090725153422682e-06,1.9439682960510247,0.928853154182434,0.928853154182434,0.0,79.4758071899414,73.0,65441.0234375,0.0,1250.1046142578125,1.0,279.1980895996094,283.5169372558594,296.86187744140625,301.1291809082031,293.1499938964844,293.1499938964844,279.1499938964844,31998.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230442643165588,1.0,0.0,0.0,3.635358333587648,3.6353814601898193,8.818358310236363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.5537109375,0.0,1487.11669921875,1895.4371337890625,0.0,3617.22607421875,0.8971455097198486,1.0,0.0,3.0,1.0,0.0
17831760,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.4201740622520447,0.3507066965103149,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9417850971221924,0.3217610418796539,0.3047235608100891,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9794530272483826,0.3604578375816345,0.2522685527801513,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9156928658485411,0.2988501191139221,0.2833736538887024,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8034138083457947,0.2006522417068481,0.90569669008255,284.8785400390625,284.95001220703125,297.4962463378906,293.8388977050781,297.48846435546875,297.4430236816406,284.8617553710937,1.0,0.4570837318897247,0.8870489597320557,0.8870489597320557,0.2000000029802322,1.0,-2.517143726348877,2.189418077468872,0.3277255594730377,1.6185532808303833,0.8723169565200806,0.8723169565200806,0.0,78.23284912109375,76.0,63763.23828125,0.0,1244.852294921875,1.0,279.15789794921875,283.40899658203125,296.8625793457031,301.0767822265625,293.1499938964844,293.1499938964844,279.45001220703125,35910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251810908317566,1.0,0.0,0.0,3.613375663757324,3.6133992671966553,8.712032695257221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.384765625,0.0,1492.13916015625,1895.4371337890625,0.0,3636.8935546875,0.896856427192688,1.0,0.0,3.0,1.0,0.0
17831820,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.9990000128746032,0.4275320172309875,0.3458965122699737,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.9495019912719728,0.324275404214859,0.3071514666080475,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9840641021728516,0.3611937463283539,0.2528393566608429,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.9225184917449952,0.3004229664802551,0.2849234938621521,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8086774349212646,0.2017064690589904,0.910648763179779,284.741943359375,284.95001220703125,297.5625305175781,293.86212158203125,297.5069580078125,297.45233154296875,284.7399597167969,1.0,0.4566198587417602,0.6611469388008118,0.6611469388008118,0.6000000238418579,1.0,-2.522782325744629,1.250744342803955,1.2720378637313845,0.6807151436805725,0.686837375164032,0.686837375164032,0.0,77.05755615234375,94.0,54406.46875,0.0,1243.8695068359375,1.0,279.4416809082031,283.2705078125,296.7496032714844,300.399658203125,293.1499938964844,293.1499938964844,279.75,62023.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901246964931488,1.0,0.0,0.0,3.3929190635681152,3.3929452896118164,7.681398415115837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.84033203125,0.0,1446.515869140625,1895.4371337890625,0.0,3415.205322265625,0.8814113736152649,1.0,0.0,3.0,1.0,0.0
17831880,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.9990000128746032,0.4275320172309875,0.3458965122699737,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.9495019912719728,0.324275404214859,0.3071514666080475,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9840641021728516,0.3611937463283539,0.2528393566608429,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.9225184917449952,0.3004229664802551,0.2849234938621521,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8086774349212646,0.2017064690589904,0.910648763179779,284.741943359375,284.95001220703125,297.5625305175781,293.86212158203125,297.5069580078125,297.45233154296875,284.7399597167969,1.0,0.4566198587417602,0.6611469388008118,0.6611469388008118,0.6000000238418579,1.0,-2.522782325744629,1.250744342803955,1.2720378637313845,0.6807151436805725,0.686837375164032,0.686837375164032,0.0,77.05755615234375,94.0,54406.46875,0.0,1243.8695068359375,1.0,279.4416809082031,283.2705078125,296.7496032714844,300.399658203125,293.1499938964844,293.1499938964844,279.75,62023.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901246964931488,1.0,0.0,0.0,3.3929190635681152,3.3929452896118164,7.681398415115837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.84033203125,0.0,1446.515869140625,1895.4371337890625,0.0,3415.205322265625,0.8814113736152649,1.0,0.0,3.0,1.0,0.0
17831940,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9990000128746032,0.4333935081958771,0.357591301202774,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9408907890319824,0.3273385167121887,0.3099317848682403,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9753841757774352,0.3626470863819122,0.2537334561347961,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9130769968032836,0.3024658262729645,0.2867649793624878,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8013383150100708,0.2030396312475204,0.9165276885032654,284.8622131347656,284.95001220703125,297.630126953125,293.8854675292969,297.5115966796875,297.4552917480469,284.86358642578125,1.0,0.4634754955768585,0.4352449178695678,0.4352449178695678,1.0,1.0,-2.550489902496338,0.81645268201828,1.734037160873413,0.2401979565620422,0.6850916743278503,0.6850916743278503,0.0,80.31243133544922,97.0,49685.3203125,0.0,1292.8382568359375,1.0,279.73846435546875,283.385986328125,296.7080383300781,299.9470520019531,293.1499938964844,293.1499938964844,280.04998779296875,64838.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609614372253418,1.0,0.0,0.0,3.254044771194458,3.254070281982422,7.065459044497402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.5654296875,0.0,1328.0225830078125,1895.4371337890625,0.0,3038.0224609375,0.8568921089172363,1.0,0.0,3.0,1.0,0.0
17832000,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9990000128746032,0.4333935081958771,0.357591301202774,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9408907890319824,0.3273385167121887,0.3099317848682403,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9753841757774352,0.3626470863819122,0.2537334561347961,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9130769968032836,0.3024658262729645,0.2867649793624878,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8013383150100708,0.2030396312475204,0.9165276885032654,284.8622131347656,284.95001220703125,297.630126953125,293.8854675292969,297.5115966796875,297.4552917480469,284.86358642578125,1.0,0.4634754955768585,0.4352449178695678,0.4352449178695678,1.0,1.0,-2.550489902496338,0.81645268201828,1.734037160873413,0.2401979565620422,0.6850916743278503,0.6850916743278503,0.0,80.31243133544922,97.0,49685.3203125,0.0,1292.8382568359375,1.0,279.73846435546875,283.385986328125,296.7080383300781,299.9470520019531,293.1499938964844,293.1499938964844,280.04998779296875,64838.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609614372253418,1.0,0.0,0.0,3.254044771194458,3.254070281982422,7.065459044497402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.5654296875,0.0,1328.0225830078125,1895.4371337890625,0.0,3038.0224609375,0.8568921089172363,1.0,0.0,3.0,1.0,0.0
17832060,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.4372662901878357,0.3684937953948974,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9340415596961976,0.3310603201389313,0.3133757710456848,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.967862606048584,0.3649024367332458,0.255234956741333,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.905870258808136,0.3051069378852844,0.2892061471939087,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7953945398330688,0.2047465443611145,0.924193799495697,285.0281677246094,284.95001220703125,297.6986389160156,293.9089050292969,297.5334777832031,297.4486999511719,285.03173828125,1.0,0.4699182510375976,0.4700676500797272,0.4700676500797272,1.0,1.0,-2.581684112548828,0.8806318640708923,1.70105242729187,0.2972162663936615,0.8054913282394409,0.8054913282394409,0.0,83.70821380615234,100.0,49528.80078125,0.0,1346.932861328125,1.0,280.0379333496094,283.5637512207031,296.7839050292969,299.9039611816406,293.1499938964844,293.1499938964844,280.3500061035156,42479.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317131400108337,1.0,0.0,0.0,3.352961778640747,3.3529841899871826,7.501541290366731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.3740234375,0.0,1271.6656494140625,1895.4371337890625,0.0,2764.399169921875,0.848030686378479,1.0,0.0,3.0,1.0,0.0
17832120,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.4372662901878357,0.3684937953948974,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9340415596961976,0.3310603201389313,0.3133757710456848,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.967862606048584,0.3649024367332458,0.255234956741333,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.905870258808136,0.3051069378852844,0.2892061471939087,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7953945398330688,0.2047465443611145,0.924193799495697,285.0281677246094,284.95001220703125,297.6986389160156,293.9089050292969,297.5334777832031,297.4486999511719,285.03173828125,1.0,0.4699182510375976,0.4700676500797272,0.4700676500797272,1.0,1.0,-2.581684112548828,0.8806318640708923,1.70105242729187,0.2972162663936615,0.8054913282394409,0.8054913282394409,0.0,83.70821380615234,100.0,49528.80078125,0.0,1346.932861328125,1.0,280.0379333496094,283.5637512207031,296.7839050292969,299.9039611816406,293.1499938964844,293.1499938964844,280.3500061035156,42479.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317131400108337,1.0,0.0,0.0,3.352961778640747,3.3529841899871826,7.501541290366731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.3740234375,0.0,1271.6656494140625,1895.4371337890625,0.0,2764.399169921875,0.848030686378479,1.0,0.0,3.0,1.0,0.0
17832180,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.9990000128746032,0.4411795437335968,0.3765851855278015,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.930270791053772,0.3349034488201141,0.3169403374195099,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9630077481269836,0.3674778640270233,0.2569709718227386,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.901860773563385,0.3079282343387604,0.291820615530014,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.7918864488601685,0.2065920978784561,0.9324029684066772,285.2118530273437,284.95001220703125,297.7615661621094,293.9301452636719,297.5614929199219,297.44775390625,285.21539306640625,1.0,0.4757943749427795,0.5017850399017334,0.5017850399017334,1.0,1.0,-2.610779523849488,0.9497421383857728,1.6610373258590698,0.3595753014087677,1.0,1.0,0.0,86.4845962524414,100.0,49665.4921875,0.0,1396.7176513671875,1.0,280.33673095703125,283.7536926269531,296.8778991699219,299.999267578125,293.1499938964844,293.1499938964844,280.3500061035156,27307.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215095400810242,1.0,0.0,0.0,3.4679808616638184,3.4680016040802,8.025031092984136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.85986328125,0.0,1278.138671875,1895.4371337890625,0.0,2669.56005859375,0.8539801836013794,1.0,0.0,3.0,1.0,0.0
17832240,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9990000128746032,0.4415717422962188,0.3773124814033508,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.929994821548462,0.3352871835231781,0.3173105716705322,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.962612509727478,0.3677368462085724,0.2571591436862945,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.9015552997589112,0.3082111775875091,0.2920960485935211,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.7916161417961121,0.2067791223526001,0.9332749843597412,285.2185363769531,284.95001220703125,297.76776123046875,293.9322204589844,297.5644226074219,297.4477844238281,285.2220153808594,1.0,0.4763719737529754,0.5048903822898865,0.5048903822898865,1.0,1.0,-2.6137030124664307,0.9561916589736938,1.6575113534927368,0.3653492331504822,1.0,1.0,0.0,86.74720001220703,103.0,49744.6328125,0.0,1401.7060546875,1.0,280.34051513671875,283.7597045898437,296.89068603515625,300.0253601074219,293.1499938964844,293.1499938964844,280.04998779296875,27177.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217424154281616,1.0,0.0,0.0,3.471794605255127,3.471815586090088,8.042690637921623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.541015625,0.0,1281.006591796875,1895.4371337890625,0.0,2671.71923828125,0.8546521067619324,1.0,0.0,3.0,1.0,0.0
17832300,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.9990000128746032,0.4433689713478088,0.3815988600254059,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9281818866729736,0.3372186720371246,0.3193120658397674,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.9601178765296936,0.3689004480838775,0.2581377625465393,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.8996173739433289,0.3095903992652893,0.2935702800750732,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.7899094820022583,0.2076860666275024,0.93795907497406,285.1224670410156,284.95001220703125,297.8024597167969,293.9437866210937,297.5789794921875,297.444580078125,285.1141967773437,1.0,0.4795998930931091,0.5223017930984497,0.5223017930984497,1.0,1.0,-2.629835367202759,0.9910410046577454,1.6387944221496582,0.396490067243576,1.0,1.0,0.0,88.2664794921875,103.0,51231.03515625,0.0,1429.7337646484375,1.0,280.10162353515625,283.6307067871094,296.9921569824219,300.3281555175781,293.1499938964844,293.1499938964844,280.04998779296875,27400.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313629627227783,1.0,0.0,0.0,3.4865729808807373,3.4865939617156982,8.111306897262693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.7421875,0.0,1297.37109375,1895.4371337890625,0.0,2761.137451171875,0.8582227230072021,1.0,0.0,3.0,1.0,0.0
17832360,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9990000128746032,0.444494754076004,0.386730819940567,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9252548217773438,0.3388174176216125,0.3209940791130066,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9564781188964844,0.3696363270282745,0.2588075399398803,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.896722137928009,0.3106477856636047,0.29474076628685,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7873529195785522,0.2083511352539062,0.9416292309761048,285.0823059082031,284.95001220703125,297.8371887207031,293.955322265625,297.5867004394531,297.43572998046875,285.0813903808594,1.0,0.4827648401260376,0.520376980304718,0.520376980304718,1.0,1.0,-2.644646167755127,0.996304988861084,1.648341178894043,0.3983910083770752,1.0,1.0,0.0,89.9441146850586,106.0,51658.1953125,0.0,1457.1331787109375,1.0,280.0583801269531,283.58819580078125,297.0150451660156,300.364013671875,293.1499938964844,293.1499938964844,279.75,27623.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383215069770813,1.0,0.0,0.0,3.5007455348968506,3.50076675415039,8.177383961083251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2861328125,0.0,1313.2548828125,1895.4371337890625,0.0,2826.037353515625,0.8616970777511597,1.0,0.0,3.0,1.0,0.0
17832420,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.445042997598648,0.3945836424827575,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9202064275741576,0.34060800075531,0.3229312598705292,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9503082633018494,0.3701585829257965,0.2593896090984344,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8918421268463135,0.3117042779922485,0.2959854006767273,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7829961180686951,0.2089413851499557,0.9453005194664,284.9212341308594,284.95001220703125,297.8843994140625,293.9708557128906,297.59234619140625,297.4171447753906,284.9170227050781,1.0,0.4869323372840881,0.5177592635154724,0.5177592635154724,1.0,1.0,-2.663019895553589,1.0000414848327637,1.6629785299301147,0.3979500234127044,0.944706916809082,0.944706916809082,0.0,92.39724731445312,106.0,53031.49609375,0.0,1493.218994140625,1.0,279.7780456542969,283.39892578125,297.0502319335937,300.53863525390625,293.1499938964844,293.1499938964844,279.75,29436.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505898714065552,1.0,0.0,0.0,3.508943796157837,3.508965253829956,8.215729394578375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.1640625,0.0,1334.617431640625,1895.4371337890625,0.0,2940.796142578125,0.8656637072563171,1.0,0.0,3.0,1.0,0.0
17832480,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.4449769258499145,0.3985622823238373,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9173484444618224,0.3413473665714264,0.3236890137195587,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9468235969543456,0.3702808022499084,0.2595221400260925,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8891075849533081,0.3120937943458557,0.2964183986186981,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7805348038673401,0.2091181576251983,0.9464287757873536,284.9066467285156,284.95001220703125,297.9065856933594,293.97808837890625,297.59375,297.4064025878906,284.9065856933594,1.0,0.4888165593147278,0.5165274143218994,0.5165274143218994,1.0,1.0,-2.6707279682159424,1.001361608505249,1.6693663597106934,0.3975243270397186,0.9272177815437316,0.9272177815437316,0.0,93.63639831542967,109.0,53167.109375,0.0,1509.464111328125,1.0,279.758544921875,283.38446044921875,297.03668212890625,300.5072021484375,293.1499938964844,293.1499938964844,279.45001220703125,30871.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529394865036011,1.0,0.0,0.0,3.506081342697144,3.506103038787842,8.202330832318694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.568359375,0.0,1342.0126953125,1895.4371337890625,0.0,2962.810302734375,0.866808295249939,1.0,0.0,3.0,1.0,0.0
17832540,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9885377883911132,0.4451939165592193,0.4005701839923858,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.902757167816162,0.3434097170829773,0.3258867561817169,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9290599822998048,0.3703990280628204,0.2597931325435638,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.875122606754303,0.3130388855934143,0.2975765466690063,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7680294513702393,0.2093845158815384,0.9489536881446838,284.7935485839844,284.95001220703125,297.9756164550781,294.0003967285156,297.5997009277344,297.3763122558594,284.7974548339844,1.0,0.4937279224395752,0.512677788734436,0.512677788734436,1.0,1.0,-2.680593967437744,0.9993233680725098,1.6812704801559448,0.3933065831661224,0.7643932104110718,0.7643932104110718,0.0,98.9816665649414,112.0,53827.70703125,0.0,1547.531005859375,1.0,279.4591369628906,283.25506591796875,297.0334777832031,300.5592346191406,293.1499938964844,293.1499938964844,279.75,47167.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618776798248291,1.0,0.0,0.0,3.384749174118042,3.384772777557373,7.644451329724689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.48583984375,0.0,1335.090087890625,1895.4371337890625,0.0,3046.6162109375,0.8606896996498108,1.0,0.0,3.0,1.0,0.0
17832600,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9885377883911132,0.4451939165592193,0.4005701839923858,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.902757167816162,0.3434097170829773,0.3258867561817169,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9290599822998048,0.3703990280628204,0.2597931325435638,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.875122606754303,0.3130388855934143,0.2975765466690063,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7680294513702393,0.2093845158815384,0.9489536881446838,284.7935485839844,284.95001220703125,297.9756164550781,294.0003967285156,297.5997009277344,297.3763122558594,284.7974548339844,1.0,0.4937279224395752,0.512677788734436,0.512677788734436,1.0,1.0,-2.680593967437744,0.9993233680725098,1.6812704801559448,0.3933065831661224,0.7643932104110718,0.7643932104110718,0.0,98.9816665649414,112.0,53827.70703125,0.0,1547.531005859375,1.0,279.4591369628906,283.25506591796875,297.0334777832031,300.5592346191406,293.1499938964844,293.1499938964844,279.75,47167.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618776798248291,1.0,0.0,0.0,3.384749174118042,3.384772777557373,7.644451329724689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.48583984375,0.0,1335.090087890625,1895.4371337890625,0.0,3046.6162109375,0.8606896996498108,1.0,0.0,3.0,1.0,0.0
17832660,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9815419316291808,0.4485885500907898,0.4030643701553345,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8956270217895508,0.3464821875095367,0.3286038935184479,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9188848733901978,0.3717980682849884,0.2605841159820556,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8674859404563904,0.3148808181285858,0.2991639375686645,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7609899044036865,0.2102372050285339,0.952446222305298,284.96636962890625,284.95001220703125,298.04400634765625,294.0221252441406,297.6232604980469,297.3734741210937,284.9686279296875,1.0,0.4981162846088409,0.5116527080535889,0.5116527080535889,1.0,1.0,-2.6938750743865967,1.003138780593872,1.6907364130020142,0.3939040303230285,0.8510057926177979,0.8510057926177979,0.0,102.8133544921875,115.0,53130.0546875,0.0,1583.792236328125,1.0,279.73992919921875,283.4345397949219,296.98907470703125,300.3837585449219,293.1499938964844,293.1499938964844,280.04998779296875,36976.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510027527809143,1.0,0.0,0.0,3.4336512088775635,3.43367338180542,7.866936471145891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.4404296875,0.0,1312.4033203125,1895.4371337890625,0.0,2944.663818359375,0.8583923578262329,1.0,0.0,3.0,1.0,0.0
17832720,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9815419316291808,0.4485885500907898,0.4030643701553345,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8956270217895508,0.3464821875095367,0.3286038935184479,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9188848733901978,0.3717980682849884,0.2605841159820556,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8674859404563904,0.3148808181285858,0.2991639375686645,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7609899044036865,0.2102372050285339,0.952446222305298,284.96636962890625,284.95001220703125,298.04400634765625,294.0221252441406,297.6232604980469,297.3734741210937,284.9686279296875,1.0,0.4981162846088409,0.5116527080535889,0.5116527080535889,1.0,1.0,-2.6938750743865967,1.003138780593872,1.6907364130020142,0.3939040303230285,0.8510057926177979,0.8510057926177979,0.0,102.8133544921875,115.0,53130.0546875,0.0,1583.792236328125,1.0,279.73992919921875,283.4345397949219,296.98907470703125,300.3837585449219,293.1499938964844,293.1499938964844,280.04998779296875,36976.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510027527809143,1.0,0.0,0.0,3.4336512088775635,3.43367338180542,7.866936471145891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.4404296875,0.0,1312.4033203125,1895.4371337890625,0.0,2944.663818359375,0.8583923578262329,1.0,0.0,3.0,1.0,0.0
17832780,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9794217348098756,0.4531643688678741,0.40702024102211,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8936617374420166,0.3503168225288391,0.3321301937103271,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9149166345596312,0.3740783035755157,0.2620923817157745,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8647951483726501,0.3174280226230621,0.301492303609848,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.758342981338501,0.2116695195436477,0.958626627922058,285.1376037597656,284.95001220703125,298.11138916015625,294.043212890625,297.6534423828125,297.3817138671875,285.1391906738281,1.0,0.5027309060096741,0.5106275677680969,0.5106275677680969,1.0,1.0,-2.7148985862731934,1.0103445053100586,1.7045540809631348,0.3961948156356811,1.0,1.0,0.0,105.47500610351562,118.0,52532.41796875,0.0,1626.0938720703125,1.0,280.0411376953125,283.6127014160156,297.0129699707031,300.353759765625,293.1499938964844,293.1499938964844,279.75,27787.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423383235931396,1.0,0.0,0.0,3.512849807739258,3.512871026992798,8.234030133280612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.75390625,0.0,1326.7269287109375,1895.4371337890625,0.0,2863.569580078125,0.8646243214607239,1.0,0.0,3.0,1.0,0.0
17832840,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9794217348098756,0.4531643688678741,0.40702024102211,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8936617374420166,0.3503168225288391,0.3321301937103271,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9149166345596312,0.3740783035755157,0.2620923817157745,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8647951483726501,0.3174280226230621,0.301492303609848,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.758342981338501,0.2116695195436477,0.958626627922058,285.1376037597656,284.95001220703125,298.11138916015625,294.043212890625,297.6534423828125,297.3817138671875,285.1391906738281,1.0,0.5027309060096741,0.5106275677680969,0.5106275677680969,1.0,1.0,-2.7148985862731934,1.0103445053100586,1.7045540809631348,0.3961948156356811,1.0,1.0,0.0,105.47500610351562,118.0,52532.41796875,0.0,1626.0938720703125,1.0,280.0411376953125,283.6127014160156,297.0129699707031,300.353759765625,293.1499938964844,293.1499938964844,279.75,27787.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423383235931396,1.0,0.0,0.0,3.512849807739258,3.512871026992798,8.234030133280612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.75390625,0.0,1326.7269287109375,1895.4371337890625,0.0,2863.569580078125,0.8646243214607239,1.0,0.0,3.0,1.0,0.0
17832900,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.978390634059906,0.4549759030342102,0.4089787006378174,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8927949070930481,0.3520461916923523,0.3339540362358093,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9130865931510924,0.3749572336673736,0.2628833949565887,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8635718822479248,0.3185284733772278,0.3027134537696838,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7571739554405212,0.2122991532087326,0.962070643901825,285.0213928222656,284.95001220703125,298.1446228027344,294.0534362792969,297.6658630371094,297.38201904296875,285.0118103027344,1.0,0.5051133036613464,0.5101150274276733,0.5101150274276733,1.0,1.0,-2.7260043621063232,1.0141700506210327,1.7118343114852903,0.3975756466388702,0.994567334651947,0.994567334651947,0.0,106.83374786376952,118.0,53765.8359375,0.0,1648.4599609375,1.0,279.8006591796875,283.46441650390625,297.0912780761719,300.6102600097656,293.1499938964844,293.1499938964844,279.75,28056.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497196435928345,1.0,0.0,0.0,3.525973558425904,3.5259950160980225,8.295668862956518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.67578125,0.0,1342.092529296875,1895.4371337890625,0.0,2932.644775390625,0.8679181933403015,1.0,0.0,3.0,1.0,0.0
17832960,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9755772948265076,0.4562109410762787,0.4103356003761291,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.890268862247467,0.3534253239631653,0.3354465067386627,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9093793630599976,0.3753916323184967,0.2633562982082367,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8608018159866333,0.3192937970161438,0.3036251664161682,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7546780109405518,0.2126855552196502,0.9645492434501648,284.9720458984375,284.95001220703125,298.1774597167969,294.0634765625,297.67462158203125,297.3766784667969,284.9709777832031,1.0,0.5073673725128174,0.5095337629318237,0.5095337629318237,1.0,1.0,-2.734076499938965,1.0165926218032837,1.7174837589263916,0.3983053267002105,0.9748583436012268,0.9748583436012268,0.0,108.63130950927734,121.0,54038.3828125,0.0,1668.5968017578125,1.0,279.7582397460937,283.4169006347656,297.103271484375,300.61236572265625,293.1499938964844,293.1499938964844,279.45001220703125,29074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541405200958252,1.0,0.0,0.0,3.533000469207764,3.533022165298462,8.328766512022412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.58984375,0.0,1356.6990966796875,1895.4371337890625,0.0,2974.06591796875,0.8707206845283508,1.0,0.0,3.0,1.0,0.0
17833020,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9676734805107116,0.4580032229423523,0.4122413098812103,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.883314847946167,0.3556409478187561,0.3378304243087768,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9002682566642761,0.3755927383899688,0.2637423872947693,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8535171151161194,0.3202756643295288,0.3048533201217651,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7481216788291931,0.2130035758018493,0.9673082828521729,284.8227233886719,284.95001220703125,298.24188232421875,294.0828552246094,297.68798828125,297.3604431152344,284.8245544433594,1.0,0.5114283561706543,0.5083712935447693,0.5083712935447693,1.0,1.0,-2.744493246078491,1.0189865827560425,1.7255065441131592,0.3986304104328155,0.8216429352760315,0.8216429352760315,0.0,112.71979522705078,124.0,55059.65234375,0.0,1703.0269775390625,1.0,279.4585876464844,283.2477111816406,297.1203308105469,300.7164611816406,293.1499938964844,293.1499938964844,279.75,39671.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643664717674255,1.0,0.0,0.0,3.471266984939575,3.471289873123169,8.04024580247642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.55322265625,0.0,1369.390625,1895.4371337890625,0.0,3069.962158203125,0.869914174079895,1.0,0.0,3.0,1.0,0.0
17833080,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9676734805107116,0.4580032229423523,0.4122413098812103,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.883314847946167,0.3556409478187561,0.3378304243087768,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9002682566642761,0.3755927383899688,0.2637423872947693,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8535171151161194,0.3202756643295288,0.3048533201217651,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7481216788291931,0.2130035758018493,0.9673082828521729,284.8227233886719,284.95001220703125,298.24188232421875,294.0828552246094,297.68798828125,297.3604431152344,284.8245544433594,1.0,0.5114283561706543,0.5083712935447693,0.5083712935447693,1.0,1.0,-2.744493246078491,1.0189865827560425,1.7255065441131592,0.3986304104328155,0.8216429352760315,0.8216429352760315,0.0,112.71979522705078,124.0,55059.65234375,0.0,1703.0269775390625,1.0,279.4585876464844,283.2477111816406,297.1203308105469,300.7164611816406,293.1499938964844,293.1499938964844,279.75,39671.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643664717674255,1.0,0.0,0.0,3.471266984939575,3.471289873123169,8.04024580247642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.55322265625,0.0,1369.390625,1895.4371337890625,0.0,3069.962158203125,0.869914174079895,1.0,0.0,3.0,1.0,0.0
