time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9627364873886108,0.4614421129226684,0.4149273633956909,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8791798949241638,0.3586892187595367,0.3405081927776336,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.89436936378479,0.3768328428268432,0.2644121944904327,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8488540649414062,0.3219718933105469,0.3062915802001953,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7437350749969482,0.2137515544891357,0.9703105688095092,284.9923400878906,284.95001220703125,298.3043518066406,294.10125732421875,297.7103881835937,297.3597412109375,284.9934997558594,1.0,0.5152631998062134,0.5072088241577148,0.5072088241577148,1.0,1.0,-2.7570717334747314,1.0222902297973633,1.7347813844680786,0.3991598188877105,0.9224414825439452,0.9224414825439452,0.0,115.99105834960938,127.0,54300.05859375,0.0,1737.111572265625,1.0,279.74169921875,283.42633056640625,297.0742492675781,300.54425048828125,293.1499938964844,293.1499938964844,279.45001220703125,32225.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550820350646973,1.0,0.0,0.0,3.5201690196990967,3.520191192626953,8.268378337561444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4443359375,0.0,1366.2318115234375,1895.4371337890625,0.0,2982.891357421875,0.8717095851898193,1.0,0.0,3.0,1.0,0.0
17833200,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9627364873886108,0.4614421129226684,0.4149273633956909,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8791798949241638,0.3586892187595367,0.3405081927776336,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.89436936378479,0.3768328428268432,0.2644121944904327,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8488540649414062,0.3219718933105469,0.3062915802001953,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7437350749969482,0.2137515544891357,0.9703105688095092,284.9923400878906,284.95001220703125,298.3043518066406,294.10125732421875,297.7103881835937,297.3597412109375,284.9934997558594,1.0,0.5152631998062134,0.5072088241577148,0.5072088241577148,1.0,1.0,-2.7570717334747314,1.0222902297973633,1.7347813844680786,0.3991598188877105,0.9224414825439452,0.9224414825439452,0.0,115.99105834960938,127.0,54300.05859375,0.0,1737.111572265625,1.0,279.74169921875,283.42633056640625,297.0742492675781,300.54425048828125,293.1499938964844,293.1499938964844,279.45001220703125,32225.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550820350646973,1.0,0.0,0.0,3.5201690196990967,3.520191192626953,8.268378337561444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4443359375,0.0,1366.2318115234375,1895.4371337890625,0.0,2982.891357421875,0.8717095851898193,1.0,0.0,3.0,1.0,0.0
17833260,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9585152864456176,0.4640072286128998,0.4176745116710663,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8759528398513794,0.3614306151866913,0.3433804810047149,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8894466757774353,0.3776701986789703,0.2652477622032165,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8450643420219421,0.3233850598335266,0.3079030513763428,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7401425838470459,0.2143352031707763,0.9739937782287598,284.8694763183594,284.95001220703125,298.3645324707031,294.1185607910156,297.72802734375,297.3529357910156,284.8712158203125,1.0,0.5191559195518494,0.5061177611351013,0.5061177611351013,1.0,1.0,-2.771198272705078,1.026315212249756,1.7448831796646118,0.4002689719200134,0.8113798499107361,0.8113798499107361,0.0,119.11869049072266,130.0,55309.8203125,0.0,1773.14599609375,1.0,279.4582824707031,283.2806396484375,297.1430969238281,300.7404479980469,293.1499938964844,293.1499938964844,279.75,41423.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634510636329651,1.0,0.0,0.0,3.457170486450196,3.457193613052368,7.975077096489258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.5439453125,0.0,1367.4688720703125,1895.4371337890625,0.0,3061.375244140625,0.8691137433052063,1.0,0.0,3.0,1.0,0.0
17833320,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9585152864456176,0.4640072286128998,0.4176745116710663,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8759528398513794,0.3614306151866913,0.3433804810047149,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8894466757774353,0.3776701986789703,0.2652477622032165,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8450643420219421,0.3233850598335266,0.3079030513763428,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7401425838470459,0.2143352031707763,0.9739937782287598,284.8694763183594,284.95001220703125,298.3645324707031,294.1185607910156,297.72802734375,297.3529357910156,284.8712158203125,1.0,0.5191559195518494,0.5061177611351013,0.5061177611351013,1.0,1.0,-2.771198272705078,1.026315212249756,1.7448831796646118,0.4002689719200134,0.8113798499107361,0.8113798499107361,0.0,119.11869049072266,130.0,55309.8203125,0.0,1773.14599609375,1.0,279.4582824707031,283.2806396484375,297.1430969238281,300.7404479980469,293.1499938964844,293.1499938964844,279.75,41423.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634510636329651,1.0,0.0,0.0,3.457170486450196,3.457193613052368,7.975077096489258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.5439453125,0.0,1367.4688720703125,1895.4371337890625,0.0,3061.375244140625,0.8691137433052063,1.0,0.0,3.0,1.0,0.0
17833380,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9550742506980896,0.4675675332546234,0.4205694198608398,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8734545111656189,0.364720731973648,0.3463342189788818,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8853029012680054,0.379161387681961,0.2661445438861847,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8419453501701355,0.3252665102481842,0.3095584511756897,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7371073365211487,0.215220496058464,0.9777054786682128,285.029541015625,284.95001220703125,298.4220886230469,294.1346740722656,297.7504577636719,297.3552551269531,285.03045654296875,1.0,0.5229864120483398,0.505026638507843,0.505026638507843,1.0,1.0,-2.785748243331909,1.0305122137069702,1.755236029624939,0.4013006687164306,0.9336094856262208,0.9336094856262208,0.0,122.04108428955078,133.0,54644.5546875,0.0,1809.2049560546875,1.0,279.7416687011719,283.4488525390625,297.11065673828125,300.5997009277344,293.1499938964844,293.1499938964844,279.45001220703125,31675.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551900386810303,1.0,0.0,0.0,3.5213184356689453,3.5213403701782227,8.273778462353221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3447265625,0.0,1363.444580078125,1895.4371337890625,0.0,2983.903564453125,0.8713085055351257,1.0,0.0,3.0,1.0,0.0
17833440,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9550742506980896,0.4675675332546234,0.4205694198608398,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8734545111656189,0.364720731973648,0.3463342189788818,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8853029012680054,0.379161387681961,0.2661445438861847,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8419453501701355,0.3252665102481842,0.3095584511756897,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7371073365211487,0.215220496058464,0.9777054786682128,285.029541015625,284.95001220703125,298.4220886230469,294.1346740722656,297.7504577636719,297.3552551269531,285.03045654296875,1.0,0.5229864120483398,0.505026638507843,0.505026638507843,1.0,1.0,-2.785748243331909,1.0305122137069702,1.755236029624939,0.4013006687164306,0.9336094856262208,0.9336094856262208,0.0,122.04108428955078,133.0,54644.5546875,0.0,1809.2049560546875,1.0,279.7416687011719,283.4488525390625,297.11065673828125,300.5997009277344,293.1499938964844,293.1499938964844,279.45001220703125,31675.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551900386810303,1.0,0.0,0.0,3.5213184356689453,3.5213403701782227,8.273778462353221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3447265625,0.0,1363.444580078125,1895.4371337890625,0.0,2983.903564453125,0.8713085055351257,1.0,0.0,3.0,1.0,0.0
17833500,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.953866481781006,0.4689926207065582,0.4221642911434173,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8726808428764343,0.3662468492984772,0.3479546904563904,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8837470412254333,0.3797505795955658,0.266716718673706,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.840827226638794,0.3261017501354217,0.3105160892009735,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7359877824783325,0.2156096547842025,0.9800448417663574,284.9133605957031,284.95001220703125,298.4497985839844,294.14227294921875,297.7596740722656,297.3539733886719,284.9062805175781,1.0,0.5249832272529602,0.5044811367988586,0.5044811367988586,1.0,1.0,-2.794265985488892,1.0331114530563354,1.7611546516418457,0.4021294713020324,0.8662068843841553,0.8662068843841553,0.0,123.40816497802734,133.0,55716.37890625,0.0,1828.8333740234373,1.0,279.5008544921875,283.3061218261719,297.1753234863281,300.83026123046875,293.1499938964844,293.1499938964844,279.45001220703125,34187.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615069389343262,1.0,0.0,0.0,3.512921094894409,3.5129435062408447,8.234364941017702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9951171875,0.0,1372.8931884765625,1895.4371337890625,0.0,3043.138916015625,0.872253954410553,1.0,0.0,3.0,1.0,0.0
17833560,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9511654376983644,0.4699981808662414,0.4232394695281982,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8707781434059143,0.3675190210342407,0.349295824766159,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8809912800788879,0.380026251077652,0.2670300900936126,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8386925458908081,0.3266960680484772,0.3112180531024933,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7339950799942017,0.2158197909593582,0.9815753698349,284.8937072753906,284.95001220703125,298.4767150878906,294.1495361328125,297.7660217285156,297.3486328125,284.8946838378906,1.0,0.5268725156784058,0.5038785338401794,0.5038785338401794,1.0,1.0,-2.800233602523804,1.034542202949524,1.7656913995742798,0.4023657739162445,0.8354833722114563,0.8354833722114563,0.0,125.1461181640625,136.0,55773.66796875,0.0,1846.376220703125,1.0,279.4584045410156,283.2890930175781,297.1785583496094,300.8050537109375,293.1499938964844,293.1499938964844,279.75,38718.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644890785217285,1.0,0.0,0.0,3.4795801639556885,3.4796030521392822,8.078802693489706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.0771484375,0.0,1371.0943603515625,1895.4371337890625,0.0,3071.112548828125,0.8706203103065491,1.0,0.0,3.0,1.0,0.0
17833620,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9480183720588684,0.4724810123443603,0.4251563847064972,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8686305284500122,0.3699491322040558,0.3514453172683716,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8775988817214966,0.3810437321662903,0.2676039636135101,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8361139893531799,0.3280291855335235,0.3123630881309509,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7315056324005127,0.2164123803377151,0.9840108752250672,285.0433044433594,284.95001220703125,298.5160827636719,294.159912109375,297.7804870605469,297.34912109375,285.0451354980469,1.0,0.5297104120254517,0.502962589263916,0.502962589263916,1.0,1.0,-2.810107469558716,1.03704571723938,1.773061752319336,0.4027244448661804,0.94946026802063,0.94946026802063,0.0,127.5354232788086,136.0,55027.34375,0.0,1873.2332763671875,1.0,279.72979736328125,283.4503173828125,297.13189697265625,300.63201904296875,293.1499938964844,293.1499938964844,279.75,31188.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857369601726532,1.0,0.0,0.0,3.5308430194854736,3.530864953994751,8.318597224388213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3466796875,0.0,1369.7694091796875,1895.4371337890625,0.0,3004.337646484375,0.8729255199432373,1.0,0.0,3.0,1.0,0.0
17833680,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9476106762886048,0.4733567833900451,0.4259534478187561,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8684075474739075,0.3707912862300873,0.3522411584854126,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8770155906677246,0.3814534246921539,0.2678900957107544,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8357111215591431,0.3285184800624847,0.3128281533718109,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.731074333190918,0.2166517823934555,0.9851084351539612,285.0506591796875,284.95001220703125,298.5281066894531,294.1629943847656,297.7855834960937,297.350341796875,285.0514221191406,1.0,0.5306487679481506,0.502673327922821,0.502673327922821,1.0,1.0,-2.81424331665039,1.0382565259933472,1.775986671447754,0.4030424952507019,0.9698502421379088,0.9698502421379088,0.0,128.15101623535156,139.0,55081.46875,0.0,1882.68408203125,1.0,279.74188232421875,283.4557189941406,297.1419677734375,300.6600036621094,293.1499938964844,293.1499938964844,279.45001220703125,30064.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568913340568542,1.0,0.0,0.0,3.5433969497680664,3.543418884277344,8.377855920116417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.783203125,0.0,1374.6556396484375,1895.4371337890625,0.0,2999.853515625,0.8743204474449158,1.0,0.0,3.0,1.0,0.0
17833740,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9436160326004028,0.4755509495735168,0.4284425377845764,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8658627271652222,0.3735362887382507,0.3551747798919678,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8728867173194885,0.3822272419929504,0.268728494644165,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8325912952423096,0.3298604786396026,0.3144244849681854,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7280503511428833,0.2171695679426193,0.9886894822120668,284.899658203125,284.95001220703125,298.5758972167969,294.175048828125,297.7978515625,297.3428039550781,284.89990234375,1.0,0.5344485640525818,0.5014681220054626,0.5014681220054626,1.0,1.0,-2.827998638153076,1.0418168306350708,1.786181926727295,0.4037976562976837,0.8717288374900818,0.8717288374900818,0.0,131.32901000976562,142.0,56309.81640625,0.0,1919.7471923828125,1.0,279.4578857421875,283.2800598144531,297.2061462402344,300.8666687011719,293.1499938964844,293.1499938964844,279.75,35533.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665531277656555,1.0,0.0,0.0,3.5218396186828613,3.521862506866455,8.276228413706122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.517578125,0.0,1391.8388671875,1895.4371337890625,0.0,3090.475830078125,0.8760348558425903,1.0,0.0,3.0,1.0,0.0
17833800,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9436160326004028,0.4755509495735168,0.4284425377845764,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8658627271652222,0.3735362887382507,0.3551747798919678,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8728867173194885,0.3822272419929504,0.268728494644165,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8325912952423096,0.3298604786396026,0.3144244849681854,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7280503511428833,0.2171695679426193,0.9886894822120668,284.899658203125,284.95001220703125,298.5758972167969,294.175048828125,297.7978515625,297.3428039550781,284.89990234375,1.0,0.5344485640525818,0.5014681220054626,0.5014681220054626,1.0,1.0,-2.827998638153076,1.0418168306350708,1.786181926727295,0.4037976562976837,0.8717288374900818,0.8717288374900818,0.0,131.32901000976562,142.0,56309.81640625,0.0,1919.7471923828125,1.0,279.4578857421875,283.2800598144531,297.2061462402344,300.8666687011719,293.1499938964844,293.1499938964844,279.75,35533.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665531277656555,1.0,0.0,0.0,3.5218396186828613,3.521862506866455,8.276228413706122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.517578125,0.0,1391.8388671875,1895.4371337890625,0.0,3090.475830078125,0.8760348558425903,1.0,0.0,3.0,1.0,0.0
17833860,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9398943781852722,0.4786732494831085,0.4309267401695251,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8635330200195312,0.37674281001091,0.3580510318279266,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8690022826194763,0.3835494220256805,0.2695091962814331,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8296505212783813,0.331581175327301,0.3159339129924774,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7251193523406982,0.2179004549980163,0.991771161556244,285.058349609375,284.95001220703125,298.61981201171875,294.1855163574219,297.81396484375,297.3436584472656,285.05926513671875,1.0,0.5380939841270447,0.5002539157867432,0.5002539157867432,1.0,1.0,-2.840890407562256,1.0449934005737305,1.7958970069885254,0.4041591286659241,1.0,1.0,0.0,134.4108428955078,145.0,55545.68359375,0.0,1955.2974853515625,1.0,279.7421875,283.45074462890625,297.1654357910156,300.7140808105469,293.1499938964844,293.1499938964844,279.45001220703125,29006.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591833114624023,1.0,0.0,0.0,3.5781185626983643,3.5781407356262207,8.542849627701798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.955078125,0.0,1403.3651123046875,1895.4371337890625,0.0,3021.345458984375,0.8808861374855042,1.0,0.0,3.0,1.0,0.0
17833920,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9398943781852722,0.4786732494831085,0.4309267401695251,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8635330200195312,0.37674281001091,0.3580510318279266,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8690022826194763,0.3835494220256805,0.2695091962814331,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8296505212783813,0.331581175327301,0.3159339129924774,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7251193523406982,0.2179004549980163,0.991771161556244,285.058349609375,284.95001220703125,298.61981201171875,294.1855163574219,297.81396484375,297.3436584472656,285.05926513671875,1.0,0.5380939841270447,0.5002539157867432,0.5002539157867432,1.0,1.0,-2.840890407562256,1.0449934005737305,1.7958970069885254,0.4041591286659241,1.0,1.0,0.0,134.4108428955078,145.0,55545.68359375,0.0,1955.2974853515625,1.0,279.7421875,283.45074462890625,297.1654357910156,300.7140808105469,293.1499938964844,293.1499938964844,279.45001220703125,29006.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591833114624023,1.0,0.0,0.0,3.5781185626983643,3.5781407356262207,8.542849627701798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.955078125,0.0,1403.3651123046875,1895.4371337890625,0.0,3021.345458984375,0.8808861374855042,1.0,0.0,3.0,1.0,0.0
17833980,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.935922920703888,0.4806366264820099,0.4332262575626373,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8611626029014587,0.37942636013031,0.360937237739563,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8651143312454224,0.3842368125915527,0.2702937424182892,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8266831636428833,0.3328327536582947,0.3174526989459991,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7221665382385254,0.2183257341384887,0.9949639439582824,284.89862060546875,284.95001220703125,298.6595153808594,294.19439697265625,297.8226318359375,297.33544921875,284.8980407714844,1.0,0.5417576432228088,0.4990396499633789,0.4990396499633789,1.0,1.0,-2.8537371158599854,1.0481042861938477,1.8056328296661377,0.4046359658241272,0.906224012374878,0.906224012374878,0.0,137.61480712890625,148.0,56825.2734375,0.0,1991.6575927734373,1.0,279.4587097167969,283.2655029296875,297.2252502441406,300.9187316894531,293.1499938964844,293.1499938964844,279.1499938964844,33413.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688470125198364,1.0,0.0,0.0,3.5694704055786133,3.569493293762207,8.501604042976396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.228515625,0.0,1426.4781494140625,1895.4371337890625,0.0,3111.9951171875,0.8840947151184082,1.0,0.0,3.0,1.0,0.0
17834040,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.935922920703888,0.4806366264820099,0.4332262575626373,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8611626029014587,0.37942636013031,0.360937237739563,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8651143312454224,0.3842368125915527,0.2702937424182892,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8266831636428833,0.3328327536582947,0.3174526989459991,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7221665382385254,0.2183257341384887,0.9949639439582824,284.89862060546875,284.95001220703125,298.6595153808594,294.19439697265625,297.8226318359375,297.33544921875,284.8980407714844,1.0,0.5417576432228088,0.4990396499633789,0.4990396499633789,1.0,1.0,-2.8537371158599854,1.0481042861938477,1.8056328296661377,0.4046359658241272,0.906224012374878,0.906224012374878,0.0,137.61480712890625,148.0,56825.2734375,0.0,1991.6575927734373,1.0,279.4587097167969,283.2655029296875,297.2252502441406,300.9187316894531,293.1499938964844,293.1499938964844,279.1499938964844,33413.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688470125198364,1.0,0.0,0.0,3.5694704055786133,3.569493293762207,8.501604042976396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.228515625,0.0,1426.4781494140625,1895.4371337890625,0.0,3111.9951171875,0.8840947151184082,1.0,0.0,3.0,1.0,0.0
17834100,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.9327850937843324,0.4811843633651733,0.4339142441749573,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8591588735580444,0.3804776966571808,0.3620893657207489,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8623143434524536,0.38423553109169,0.2704260051250458,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8244454264640808,0.3331817984580993,0.317940205335617,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.7199905514717102,0.2183208912611007,0.9956071972846984,284.7826538085937,284.95001220703125,298.6776733398437,294.1981811523437,297.82403564453125,297.3277587890625,284.7784423828125,1.0,0.5434170961380005,0.4984325468540191,0.4984325468540191,1.0,1.0,-2.8574697971343994,1.0485353469848633,1.8089343309402464,0.4043234288692474,0.7940562963485718,0.7940562963485718,0.0,139.5084991455078,148.0,57651.0234375,0.0,2006.97216796875,1.0,279.2029113769531,283.1295166015625,297.2499084472656,301.0670471191406,293.1499938964844,293.1499938964844,279.1499938964844,41375.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751568794250488,1.0,0.0,0.0,3.517036199569702,3.517059803009033,8.253667260760267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.8232421875,0.0,1428.9676513671875,1895.4371337890625,0.0,3171.177734375,0.8818596005439758,1.0,0.0,3.0,1.0,0.0
17834160,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9292731881141664,0.481737732887268,0.4344061315059662,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8568907976150513,0.3814901113510132,0.3630939126014709,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8592433333396912,0.3841924369335174,0.2704304754734039,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.8219460844993591,0.3334823548793793,0.3182848393917084,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7175368070602417,0.2182575911283493,0.9956946969032288,284.80389404296875,284.95001220703125,298.69464111328125,294.2015380859375,297.8249816894531,297.3200988769531,284.80780029296875,1.0,0.5449449419975281,0.4978240430355072,0.4978240430355072,1.0,1.0,-2.859793901443481,1.048377513885498,1.8114162683486936,0.4037095308303833,0.7538564205169678,0.7538564205169678,0.0,141.48532104492188,151.0,57348.1875,0.0,2020.4200439453125,1.0,279.1589050292969,283.1555480957031,297.2261047363281,300.9743957519531,293.1499938964844,293.1499938964844,279.45001220703125,51037.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764150142669678,1.0,0.0,0.0,3.4251158237457275,3.425140380859375,7.827874242138932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.26953125,0.0,1402.6529541015625,1895.4371337890625,0.0,3182.974853515625,0.8745084404945374,1.0,0.0,3.0,1.0,0.0
17834220,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.926102101802826,0.4846318662166595,0.436646044254303,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8550763130187988,0.3845764398574829,0.3657993376255035,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8559898138046265,0.3853726387023926,0.2710638344287872,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8194071650505066,0.3350261449813843,0.3195705413818359,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7147484421730042,0.2187715321779251,0.9975690841674804,284.9671630859375,284.95001220703125,298.72491455078125,294.2069091796875,297.83642578125,297.3218078613281,284.9691162109375,1.0,0.5481175184249878,0.4966070353984833,0.4966070353984833,1.0,1.0,-2.8702871799468994,1.0504838228225708,1.8198034763336184,0.4034388363361358,0.8382688164710999,0.8382688164710999,0.0,144.36289978027344,154.0,56554.80859375,0.0,2051.79296875,1.0,279.4403076171875,283.3284912109375,297.1768798828125,300.7921142578125,293.1499938964844,293.1499938964844,279.75,39413.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664471507072449,1.0,0.0,0.0,3.4733986854553223,3.473421812057495,8.05012462024024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7080078125,0.0,1369.7269287109375,1895.4371337890625,0.0,3089.4814453125,0.8702844381332397,1.0,0.0,3.0,1.0,0.0
17834280,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.926102101802826,0.4846318662166595,0.436646044254303,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8550763130187988,0.3845764398574829,0.3657993376255035,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8559898138046265,0.3853726387023926,0.2710638344287872,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8194071650505066,0.3350261449813843,0.3195705413818359,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7147484421730042,0.2187715321779251,0.9975690841674804,284.9671630859375,284.95001220703125,298.72491455078125,294.2069091796875,297.83642578125,297.3218078613281,284.9691162109375,1.0,0.5481175184249878,0.4966070353984833,0.4966070353984833,1.0,1.0,-2.8702871799468994,1.0504838228225708,1.8198034763336184,0.4034388363361358,0.8382688164710999,0.8382688164710999,0.0,144.36289978027344,154.0,56554.80859375,0.0,2051.79296875,1.0,279.4403076171875,283.3284912109375,297.1768798828125,300.7921142578125,293.1499938964844,293.1499938964844,279.75,39413.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664471507072449,1.0,0.0,0.0,3.4733986854553223,3.473421812057495,8.05012462024024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7080078125,0.0,1369.7269287109375,1895.4371337890625,0.0,3089.4814453125,0.8702844381332397,1.0,0.0,3.0,1.0,0.0
17834340,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9256132245063782,0.4882594347000122,0.439809650182724,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8553114533424377,0.3883395493030548,0.3692606687545776,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8549259305000305,0.3873373568058014,0.2723576724529266,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8187910318374634,0.3372048139572143,0.321552038192749,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7137611508369446,0.2197980135679245,1.0019361972808838,285.1239318847656,284.95001220703125,298.75,294.2104187011719,297.8509521484375,297.33123779296875,285.1248779296875,1.0,0.551720380783081,0.4953900575637817,0.4953900575637817,1.0,1.0,-2.8874309062957764,1.0553070306777954,1.832123756408692,0.4044376313686371,1.0,1.0,0.0,146.5763702392578,157.0,55891.54296875,0.0,2091.240478515625,1.0,279.7414245605469,283.4960021972656,297.1846008300781,300.7421569824219,293.1499938964844,293.1499938964844,279.45001220703125,28642.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858808696269989,1.0,0.0,0.0,3.556173324584961,3.556195020675659,8.43838108721684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.8310546875,0.0,1377.6273193359375,1895.4371337890625,0.0,3017.83251953125,0.8755092620849609,1.0,0.0,3.0,1.0,0.0
17834400,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9256132245063782,0.4882594347000122,0.439809650182724,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8553114533424377,0.3883395493030548,0.3692606687545776,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8549259305000305,0.3873373568058014,0.2723576724529266,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8187910318374634,0.3372048139572143,0.321552038192749,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7137611508369446,0.2197980135679245,1.0019361972808838,285.1239318847656,284.95001220703125,298.75,294.2104187011719,297.8509521484375,297.33123779296875,285.1248779296875,1.0,0.551720380783081,0.4953900575637817,0.4953900575637817,1.0,1.0,-2.8874309062957764,1.0553070306777954,1.832123756408692,0.4044376313686371,1.0,1.0,0.0,146.5763702392578,157.0,55891.54296875,0.0,2091.240478515625,1.0,279.7414245605469,283.4960021972656,297.1846008300781,300.7421569824219,293.1499938964844,293.1499938964844,279.45001220703125,28642.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858808696269989,1.0,0.0,0.0,3.556173324584961,3.556195020675659,8.43838108721684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.8310546875,0.0,1377.6273193359375,1895.4371337890625,0.0,3017.83251953125,0.8755092620849609,1.0,0.0,3.0,1.0,0.0
17834460,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9226921200752258,0.4900731742382049,0.4420737326145172,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8539690375328064,0.3912101984024048,0.3723877072334289,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8522500395774841,0.388230562210083,0.2733413875102997,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8167375922203064,0.338601291179657,0.323261946439743,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7115175724029541,0.2203336358070373,1.005773901939392,284.9545593261719,284.95001220703125,298.7719421386719,294.2138061523437,297.8540954589844,297.3249206542969,284.9535827636719,1.0,0.5554038882255554,0.4941532015800476,0.4941532015800476,1.0,1.0,-2.901771783828736,1.0588860511779783,1.8428856134414675,0.4049783647060394,0.9482421278953552,0.9482421278953552,0.0,149.60382080078125,160.0,57295.25390625,0.0,2130.374267578125,1.0,279.4575500488281,283.3001403808594,297.2509155273437,300.9722900390625,293.1499938964844,293.1499938964844,279.1499938964844,30878.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869961678981781,1.0,0.0,0.0,3.566136598587036,3.5661587715148926,8.485729949825327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.021484375,0.0,1404.4117431640625,1895.4371337890625,0.0,3122.451416015625,0.8803479075431824,1.0,0.0,3.0,1.0,0.0
17834520,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9226921200752258,0.4900731742382049,0.4420737326145172,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8539690375328064,0.3912101984024048,0.3723877072334289,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8522500395774841,0.388230562210083,0.2733413875102997,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8167375922203064,0.338601291179657,0.323261946439743,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7115175724029541,0.2203336358070373,1.005773901939392,284.9545593261719,284.95001220703125,298.7719421386719,294.2138061523437,297.8540954589844,297.3249206542969,284.9535827636719,1.0,0.5554038882255554,0.4941532015800476,0.4941532015800476,1.0,1.0,-2.901771783828736,1.0588860511779783,1.8428856134414675,0.4049783647060394,0.9482421278953552,0.9482421278953552,0.0,149.60382080078125,160.0,57295.25390625,0.0,2130.374267578125,1.0,279.4575500488281,283.3001403808594,297.2509155273437,300.9722900390625,293.1499938964844,293.1499938964844,279.1499938964844,30878.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869961678981781,1.0,0.0,0.0,3.566136598587036,3.5661587715148926,8.485729949825327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.021484375,0.0,1404.4117431640625,1895.4371337890625,0.0,3122.451416015625,0.8803479075431824,1.0,0.0,3.0,1.0,0.0
17834580,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9163291454315186,0.4906448125839233,0.4428724348545074,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.850109875202179,0.3931825459003448,0.3745315968990326,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8469729423522949,0.3880708515644073,0.2734603881835937,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.812234103679657,0.3391444683074951,0.3240623474121094,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7068352699279785,0.220192477107048,1.006434440612793,284.820556640625,284.95001220703125,298.7929992675781,294.2189025878906,297.8498229980469,297.3077087402344,284.8228454589844,1.0,0.5585345029830933,0.4929163753986358,0.4929163753986358,1.0,1.0,-2.9072134494781494,1.0587788820266724,1.848434567451477,0.403725266456604,0.796688437461853,0.796688437461853,0.0,153.6229248046875,148.0,58108.03125,0.0,2159.553955078125,1.0,279.1584167480469,283.1492919921875,297.2501525878906,301.04510498046875,293.1499938964844,293.1499938964844,279.45001220703125,43722.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788120746612549,1.0,0.0,0.0,3.4774327278137207,3.477456569671631,8.068834631558275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.77734375,0.0,1404.568115234375,1895.4371337890625,0.0,3205.447021484375,0.8764292597770691,1.0,0.0,3.0,1.0,0.0
17834640,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9163291454315186,0.4906448125839233,0.4428724348545074,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.850109875202179,0.3931825459003448,0.3745315968990326,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8469729423522949,0.3880708515644073,0.2734603881835937,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.812234103679657,0.3391444683074951,0.3240623474121094,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7068352699279785,0.220192477107048,1.006434440612793,284.820556640625,284.95001220703125,298.7929992675781,294.2189025878906,297.8498229980469,297.3077087402344,284.8228454589844,1.0,0.5585345029830933,0.4929163753986358,0.4929163753986358,1.0,1.0,-2.9072134494781494,1.0587788820266724,1.848434567451477,0.403725266456604,0.796688437461853,0.796688437461853,0.0,153.6229248046875,148.0,58108.03125,0.0,2159.553955078125,1.0,279.1584167480469,283.1492919921875,297.2501525878906,301.04510498046875,293.1499938964844,293.1499938964844,279.45001220703125,43722.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788120746612549,1.0,0.0,0.0,3.4774327278137207,3.477456569671631,8.068834631558275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.77734375,0.0,1404.568115234375,1895.4371337890625,0.0,3205.447021484375,0.8764292597770691,1.0,0.0,3.0,1.0,0.0
17834700,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9179877042770386,0.4916175007820129,0.4433384537696838,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8518465161323547,0.3945016860961914,0.3755282461643219,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8479783535003662,0.3883862495422363,0.2734716534614563,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.813439130783081,0.3396906852722168,0.3243622481822967,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7076619267463684,0.2202735543251037,1.006097435951233,284.9520568847656,284.95001220703125,298.80322265625,294.2220764160156,297.8515014648437,297.3052673339844,284.95782470703125,1.0,0.5580760836601257,0.4922979772090912,0.4922979772090912,1.0,1.0,-2.9089372158050537,1.058316349983215,1.8506208658218384,0.4028267860412597,0.8618949055671692,0.8618949055671692,0.0,152.9674530029297,148.0,57240.9140625,0.0,2159.257080078125,1.0,279.3977966308594,283.2966613769531,297.19122314453125,300.8190002441406,293.1499938964844,293.1499938964844,279.45001220703125,38750.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872377336025238,1.0,0.0,0.0,3.497495174407959,3.497518301010132,8.162205631379038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.68359375,0.0,1389.7431640625,1895.4371337890625,0.0,3145.1103515625,0.8750131130218506,1.0,0.0,3.0,1.0,0.0
17834760,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9237174987792968,0.4929958581924438,0.4443493187427521,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8566440939903259,0.3961113393306732,0.376833975315094,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8520458340644836,0.3890449702739715,0.2737619280815124,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8174763917922974,0.3405031561851501,0.3249260485172272,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7111421823501587,0.2205531597137451,1.0064959526062012,284.978759765625,284.95001220703125,298.8132629394531,294.2256164550781,297.8558959960937,297.30718994140625,284.9796142578125,1.0,0.5570186376571655,0.4916928708553314,0.4916928708553314,1.0,1.0,-2.9132237434387207,1.0589280128479004,1.8542957305908203,0.4024129509925842,0.8860734701156616,0.8860734701156616,0.0,150.46908569335938,136.0,57213.13671875,0.0,2154.188232421875,1.0,279.4416198730469,283.3205871582031,297.1972961425781,300.85595703125,293.1499938964844,293.1499938964844,279.75,35061.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693965077400208,1.0,0.0,0.0,3.523313522338867,3.523336172103882,8.283156489596877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.60595703125,0.0,1389.96240234375,1895.4371337890625,0.0,3117.1494140625,0.8758832216262817,1.0,0.0,3.0,1.0,0.0
17834820,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.9387577176094056,0.4957963824272156,0.446397989988327,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.8691151738166809,0.3992394506931305,0.3793364763259887,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.8632321953773499,0.3906398415565491,0.2745276093482971,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8279565572738647,0.3422658741474151,0.3261582255363464,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7201482057571411,0.2213466614484787,1.008167028427124,285.1350402832031,284.95001220703125,298.8296813964844,294.2324523925781,297.8661499023437,297.3150634765625,285.13702392578125,1.0,0.5542731881141663,0.4906763434410095,0.4906763434410095,1.0,1.0,-2.9230990409851074,1.0610414743423462,1.8620575666427608,0.4022091627120971,1.0,1.0,0.0,144.06068420410156,136.0,56337.84375,0.0,2139.181396484375,1.0,279.7345886230469,283.4929504394531,297.19512939453125,300.7709350585937,293.1499938964844,293.1499938964844,279.75,28850.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614495396614075,1.0,0.0,0.0,3.5783486366271973,3.5783708095550537,8.543948410988378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.798828125,0.0,1402.4593505859375,1895.4371337890625,0.0,3042.600341796875,0.8807089924812317,1.0,0.0,3.0,1.0,0.0
17834880,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9422906041145324,0.4963317513465881,0.4468415677547455,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8721065521240234,0.3998600840568542,0.3798617124557495,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8659708499908447,0.390971302986145,0.2747156918048858,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.8304550051689148,0.3426277935504913,0.3264381885528564,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7222591638565063,0.2215253561735153,1.0086555480957031,285.1416320800781,284.95001220703125,298.8327331542969,294.2338562011719,297.8681640625,297.31671142578125,285.1430969238281,1.0,0.553663432598114,0.4904827177524566,0.4904827177524566,1.0,1.0,-2.925413131713867,1.0616185665130615,1.8637945652008057,0.40225550532341,1.0,1.0,0.0,142.6017303466797,124.0,56356.69140625,0.0,2135.859619140625,1.0,279.741455078125,283.498779296875,297.2056579589844,300.79498291015625,293.1499938964844,293.1499938964844,279.45001220703125,28908.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613119125366211,1.0,0.0,0.0,3.582237720489502,3.5822598934173584,8.562529956179787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.287109375,0.0,1407.0047607421875,1895.4371337890625,0.0,3041.3095703125,0.8816460967063904,1.0,0.0,3.0,1.0,0.0
17834940,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9638037085533142,0.4979285597801208,0.4484723508358001,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8918777704238892,0.4027827680110931,0.3825614154338836,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8840585350990295,0.3919262886047363,0.275386244058609,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8469622135162354,0.3440542221069336,0.3276934325695038,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7358693480491638,0.2220974117517471,1.010331630706787,284.9648132324219,284.95001220703125,298.8515319824219,294.2435302734375,297.8706359863281,297.3114929199219,284.96343994140625,1.0,0.5491126179695129,0.4892725348472595,0.4892725348472595,1.0,1.0,-2.9349589347839355,1.0631822347640991,1.8717767000198364,0.4017233550548553,0.980273425579071,0.980273425579071,0.0,133.35977172851562,112.0,57795.19140625,0.0,2105.951171875,1.0,279.4569091796875,283.29571533203125,297.2772521972656,301.0286865234375,293.1499938964844,293.1499938964844,279.1499938964844,29858.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715918660163879,1.0,0.0,0.0,3.6011171340942383,3.601139545440674,8.653021836835251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.8359375,0.0,1434.1248779296875,1895.4371337890625,0.0,3137.742431640625,0.8870244026184082,1.0,0.0,3.0,1.0,0.0
