time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9638037085533142,0.4979285597801208,0.4484723508358001,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8918777704238892,0.4027827680110931,0.3825614154338836,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8840585350990295,0.3919262886047363,0.275386244058609,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8469622135162354,0.3440542221069336,0.3276934325695038,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7358693480491638,0.2220974117517471,1.010331630706787,284.9648132324219,284.95001220703125,298.8515319824219,294.2435302734375,297.8706359863281,297.3114929199219,284.96343994140625,1.0,0.5491126179695129,0.4892725348472595,0.4892725348472595,1.0,1.0,-2.9349589347839355,1.0631822347640991,1.8717767000198364,0.4017233550548553,0.980273425579071,0.980273425579071,0.0,133.35977172851562,112.0,57795.19140625,0.0,2105.951171875,1.0,279.4569091796875,283.29571533203125,297.2772521972656,301.0286865234375,293.1499938964844,293.1499938964844,279.1499938964844,29858.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715918660163879,1.0,0.0,0.0,3.6011171340942383,3.601139545440674,8.653021836835251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.8359375,0.0,1434.1248779296875,1895.4371337890625,0.0,3137.742431640625,0.8870244026184082,1.0,0.0,3.0,1.0,0.0
17835060,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.9835829138755798,0.4981486797332763,0.4484905302524566,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9138358235359192,0.404746800661087,0.3841912448406219,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9036009907722472,0.3917670547962188,0.2751334011554718,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8652677536010742,0.3445895314216614,0.3279768526554107,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7506048679351807,0.2219949066638946,1.008707880973816,284.8126220703125,284.95001220703125,298.86968994140625,294.2545166015625,297.864990234375,297.2943725585937,284.8142395019531,1.0,0.5432417392730713,0.4880119264125824,0.4880119264125824,1.0,1.0,-2.935031175613404,1.0607634782791138,1.874267816543579,0.3992370367050171,0.8181520700454712,0.8181520700454712,0.0,124.01123809814452,100.0,58664.140625,0.0,2059.28662109375,1.0,279.1579895019531,283.1280517578125,297.2843322753906,301.1128234863281,293.1499938964844,293.1499938964844,279.45001220703125,41385.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801277875900269,1.0,0.0,0.0,3.5297646522521973,3.5297884941101074,8.313517128044623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.517578125,0.0,1442.441162109375,1895.4371337890625,0.0,3217.77783203125,0.8849455118179321,1.0,0.0,3.0,1.0,0.0
17835120,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.9835829138755798,0.4981486797332763,0.4484905302524566,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9138358235359192,0.404746800661087,0.3841912448406219,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9036009907722472,0.3917670547962188,0.2751334011554718,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8652677536010742,0.3445895314216614,0.3279768526554107,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7506048679351807,0.2219949066638946,1.008707880973816,284.8126220703125,284.95001220703125,298.86968994140625,294.2545166015625,297.864990234375,297.2943725585937,284.8142395019531,1.0,0.5432417392730713,0.4880119264125824,0.4880119264125824,1.0,1.0,-2.935031175613404,1.0607634782791138,1.874267816543579,0.3992370367050171,0.8181520700454712,0.8181520700454712,0.0,124.01123809814452,100.0,58664.140625,0.0,2059.28662109375,1.0,279.1579895019531,283.1280517578125,297.2843322753906,301.1128234863281,293.1499938964844,293.1499938964844,279.45001220703125,41385.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801277875900269,1.0,0.0,0.0,3.5297646522521973,3.5297884941101074,8.313517128044623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.517578125,0.0,1442.441162109375,1895.4371337890625,0.0,3217.77783203125,0.8849455118179321,1.0,0.0,3.0,1.0,0.0
17835180,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.5005503296852112,0.4438325464725494,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9423640370368958,0.4076809287071228,0.3862630128860473,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9294393062591552,0.3927356302738189,0.2752602696418762,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8878520727157593,0.3459400236606598,0.3286025524139404,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.768912672996521,0.2223885804414749,1.0078483819961548,284.9691467285156,284.95001220703125,298.8872375488281,294.2667236328125,297.870361328125,297.29498291015625,284.9684753417969,1.0,0.5363425016403198,0.4867513179779053,0.4867513179779053,1.0,1.0,-2.9289653301239014,1.0557760000228882,1.8731893301010127,0.396056592464447,0.901116669178009,0.901116669178009,0.0,114.45365142822266,88.0,57587.546875,0.0,2003.28125,1.0,279.442138671875,283.3001708984375,297.2369689941406,300.9237976074219,293.1499938964844,293.1499938964844,279.75,34444.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870444118976593,1.0,0.0,0.0,3.5677330493927,3.567755937576294,8.493329346492828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.064453125,0.0,1432.181396484375,1895.4371337890625,0.0,3126.976806640625,0.885037362575531,1.0,0.0,3.0,1.0,0.0
17835240,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.5005503296852112,0.4438325464725494,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9423640370368958,0.4076809287071228,0.3862630128860473,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9294393062591552,0.3927356302738189,0.2752602696418762,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8878520727157593,0.3459400236606598,0.3286025524139404,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.768912672996521,0.2223885804414749,1.0078483819961548,284.9691467285156,284.95001220703125,298.8872375488281,294.2667236328125,297.870361328125,297.29498291015625,284.9684753417969,1.0,0.5363425016403198,0.4867513179779053,0.4867513179779053,1.0,1.0,-2.9289653301239014,1.0557760000228882,1.8731893301010127,0.396056592464447,0.901116669178009,0.901116669178009,0.0,114.45365142822266,88.0,57587.546875,0.0,2003.28125,1.0,279.442138671875,283.3001708984375,297.2369689941406,300.9237976074219,293.1499938964844,293.1499938964844,279.75,34444.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870444118976593,1.0,0.0,0.0,3.5677330493927,3.567755937576294,8.493329346492828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.064453125,0.0,1432.181396484375,1895.4371337890625,0.0,3126.976806640625,0.885037362575531,1.0,0.0,3.0,1.0,0.0
17835300,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.5040076971054077,0.4292794167995453,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9553326368331908,0.4094175994396209,0.3876553773880005,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9419633746147156,0.3935366868972778,0.275629311800003,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8986677527427673,0.3468621075153351,0.3292383551597595,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7778056859970093,0.2227732241153717,1.0085524320602417,285.0792541503906,284.95001220703125,298.89581298828125,294.27325439453125,297.8807067871094,297.30767822265625,285.0845947265625,1.0,0.5321826934814453,0.4861209988594055,0.4861209988594055,1.0,1.0,-2.918052673339844,1.0501290559768677,1.8679234981536863,0.3924281597137451,0.9972055554389954,0.9972055554389954,0.0,110.24705505371094,88.0,56468.6484375,0.0,1962.31591796875,1.0,279.69744873046875,283.43524169921875,297.2195739746094,300.77520751953125,293.1499938964844,293.1499938964844,279.75,30529.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638251423835754,1.0,0.0,0.0,3.5981993675231934,3.598221778869629,8.639004818178364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.392578125,0.0,1435.9471435546875,1895.4371337890625,0.0,3064.884521484375,0.8873574137687683,1.0,0.0,3.0,1.0,0.0
17835360,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.5092046856880188,0.4139935076236725,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9686753153800964,0.4112723171710968,0.3892261683940887,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9553622007369996,0.3944720029830932,0.2761493921279907,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9110562205314636,0.3478985428810119,0.3300381600856781,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.7878595590591431,0.2232736945152282,1.0099027156829834,285.0973205566406,284.95001220703125,298.9042358398437,294.28009033203125,297.8978576660156,297.3309326171875,285.0967712402344,1.0,0.5275974869728088,0.4856966137886047,0.4856966137886047,1.0,1.0,-2.904778242111206,1.0438660383224487,1.8609123229980469,0.3890534937381744,1.0,1.0,0.0,105.91481018066406,106.0,56194.6171875,0.0,1919.1102294921875,1.0,279.7412109375,283.4537048339844,297.2448425292969,300.8356018066406,293.1499938964844,293.1499938964844,279.45001220703125,29486.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610981106758118,1.0,0.0,0.0,3.617453813552856,3.617476463317871,8.731709613130079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.505859375,0.0,1448.9620361328125,1895.4371337890625,0.0,3039.30419921875,0.8902963399887085,1.0,0.0,3.0,1.0,0.0
17835420,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.5176762938499451,0.4096320271492004,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.97423654794693,0.4139877259731293,0.3920489549636841,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9598543643951416,0.3951833844184875,0.276883453130722,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9161531329154968,0.3491235077381134,0.3314217329025268,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.791528582572937,0.2238179594278335,1.0128899812698364,284.91815185546875,284.95001220703125,298.9207458496094,294.2944641113281,297.92193603515625,297.3606872558594,284.91802978515625,1.0,0.528436005115509,0.4848478138446808,0.4848478138446808,1.0,1.0,-2.909019708633423,1.0440006256103516,1.8650190830230715,0.3875038921833038,0.9356372356414796,0.9356372356414796,0.0,104.97467041015624,126.0,57460.73828125,0.0,1921.3817138671875,1.0,279.45721435546875,283.2534484863281,297.31707763671875,301.0462951660156,293.1499938964844,293.1499938964844,279.1499938964844,32425.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690634965896606,1.0,0.0,0.0,3.618879795074463,3.618902921676636,8.738595624890877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.625,0.0,1472.3067626953125,1895.4371337890625,0.0,3114.02587890625,0.8940371870994568,1.0,0.0,3.0,1.0,0.0
17835480,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.5176762938499451,0.4096320271492004,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.97423654794693,0.4139877259731293,0.3920489549636841,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9598543643951416,0.3951833844184875,0.276883453130722,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9161531329154968,0.3491235077381134,0.3314217329025268,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.791528582572937,0.2238179594278335,1.0128899812698364,284.91815185546875,284.95001220703125,298.9207458496094,294.2944641113281,297.92193603515625,297.3606872558594,284.91802978515625,1.0,0.528436005115509,0.4848478138446808,0.4848478138446808,1.0,1.0,-2.909019708633423,1.0440006256103516,1.8650190830230715,0.3875038921833038,0.9356372356414796,0.9356372356414796,0.0,104.97467041015624,126.0,57460.73828125,0.0,1921.3817138671875,1.0,279.45721435546875,283.2534484863281,297.31707763671875,301.0462951660156,293.1499938964844,293.1499938964844,279.1499938964844,32425.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690634965896606,1.0,0.0,0.0,3.618879795074463,3.618902921676636,8.738595624890877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.625,0.0,1472.3067626953125,1895.4371337890625,0.0,3114.02587890625,0.8940371870994568,1.0,0.0,3.0,1.0,0.0
17835540,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9990000128746032,0.5192494988441467,0.4282312393188476,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9618061184883118,0.4159952402114868,0.3941979706287384,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9446182250976562,0.3950687348842621,0.2770077884197235,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9022043943405152,0.3496766984462738,0.3322099149227142,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7799444198608398,0.2238278537988662,1.0142385959625244,284.81939697265625,284.95001220703125,298.93682861328125,294.3097839355469,297.9178771972656,297.3457946777344,284.82330322265625,1.0,0.5361523628234863,0.4839990139007568,0.4839990139007568,1.0,1.0,-2.936653852462769,1.0536067485809326,1.8830472230911253,0.3905055820941925,0.7932212352752686,0.7932212352752686,0.0,110.63140869140624,144.0,58565.71484375,0.0,1995.0802001953125,1.0,279.15802001953125,283.13201904296875,297.334716796875,301.14483642578125,293.1499938964844,293.1499938964844,279.45001220703125,45891.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765811920166016,1.0,0.0,0.0,3.518064022064209,3.5180883407592773,8.258492130153172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.80078125,0.0,1462.608642578125,1895.4371337890625,0.0,3184.532958984375,0.8880949020385742,1.0,0.0,3.0,1.0,0.0
17835600,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9990000128746032,0.5192494988441467,0.4282312393188476,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9618061184883118,0.4159952402114868,0.3941979706287384,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9446182250976562,0.3950687348842621,0.2770077884197235,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9022043943405152,0.3496766984462738,0.3322099149227142,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7799444198608398,0.2238278537988662,1.0142385959625244,284.81939697265625,284.95001220703125,298.93682861328125,294.3097839355469,297.9178771972656,297.3457946777344,284.82330322265625,1.0,0.5361523628234863,0.4839990139007568,0.4839990139007568,1.0,1.0,-2.936653852462769,1.0536067485809326,1.8830472230911253,0.3905055820941925,0.7932212352752686,0.7932212352752686,0.0,110.63140869140624,144.0,58565.71484375,0.0,1995.0802001953125,1.0,279.15802001953125,283.13201904296875,297.334716796875,301.14483642578125,293.1499938964844,293.1499938964844,279.45001220703125,45891.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765811920166016,1.0,0.0,0.0,3.518064022064209,3.5180883407592773,8.258492130153172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.80078125,0.0,1462.608642578125,1895.4371337890625,0.0,3184.532958984375,0.8880949020385742,1.0,0.0,3.0,1.0,0.0
17835660,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.5167129635810852,0.4569932520389557,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.941798746585846,0.4191182255744934,0.3970894515514374,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9221487045288086,0.3962346017360687,0.2777479290962219,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8835850358009338,0.3511682748794555,0.3336138725280761,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7637538313865662,0.2243142426013946,1.0170073509216309,285.01129150390625,284.95001220703125,298.9525451660156,294.3259582519531,297.9048156738281,297.31671142578125,285.0137023925781,1.0,0.548025369644165,0.4828813672065735,0.4828813672065735,1.0,1.0,-2.980592966079712,1.0692464113235474,1.911346673965454,0.3959865272045135,0.9157158136367798,0.9157158136367798,0.0,119.86570739746094,162.0,58283.44140625,0.0,2116.163818359375,1.0,279.4421691894531,283.3267822265625,297.3035583496094,301.0129699707031,293.1499938964844,293.1499938964844,279.1499938964844,34155.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683340549468994,1.0,0.0,0.0,3.5824391841888428,3.582462310791016,8.563493452129478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.1748046875,0.0,1445.7529296875,1895.4371337890625,0.0,3107.1826171875,0.8880243897438049,1.0,0.0,3.0,1.0,0.0
17835720,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.5167129635810852,0.4569932520389557,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.941798746585846,0.4191182255744934,0.3970894515514374,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9221487045288086,0.3962346017360687,0.2777479290962219,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8835850358009338,0.3511682748794555,0.3336138725280761,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7637538313865662,0.2243142426013946,1.0170073509216309,285.01129150390625,284.95001220703125,298.9525451660156,294.3259582519531,297.9048156738281,297.31671142578125,285.0137023925781,1.0,0.548025369644165,0.4828813672065735,0.4828813672065735,1.0,1.0,-2.980592966079712,1.0692464113235474,1.911346673965454,0.3959865272045135,0.9157158136367798,0.9157158136367798,0.0,119.86570739746094,162.0,58283.44140625,0.0,2116.163818359375,1.0,279.4421691894531,283.3267822265625,297.3035583496094,301.0129699707031,293.1499938964844,293.1499938964844,279.1499938964844,34155.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683340549468994,1.0,0.0,0.0,3.5824391841888428,3.582462310791016,8.563493452129478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.1748046875,0.0,1445.7529296875,1895.4371337890625,0.0,3107.1826171875,0.8880243897438049,1.0,0.0,3.0,1.0,0.0
17835780,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9715906381607056,0.5122447609901428,0.4621866941452026,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.904140830039978,0.4216329157352447,0.4003749489784241,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8860511779785156,0.3967672288417816,0.2788190841674804,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8517534732818604,0.3521602749824524,0.3354323506355285,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.737000048160553,0.2243867069482803,1.021259903907776,284.8943786621094,284.95001220703125,298.9678955078125,294.34283447265625,297.88629150390625,297.2802734375,284.895263671875,1.0,0.56071537733078,0.4817637205123901,0.4817637205123901,1.0,1.0,-2.9991676807403564,1.0744603872299194,1.9247074127197263,0.3974224328994751,0.8261252641677856,0.8261252641677856,0.0,136.69180297851562,180.0,59520.51953125,0.0,2234.628173828125,1.0,279.15771484375,283.18463134765625,297.3731994628906,301.23651123046875,293.1499938964844,293.1499938964844,279.45001220703125,41202.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877975344657898,1.0,0.0,0.0,3.5320382118225098,3.53206205368042,8.324230975631508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8359375,0.0,1443.5189208984375,1895.4371337890625,0.0,3197.603515625,0.8853182196617126,1.0,0.0,3.0,1.0,0.0
17835840,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9715906381607056,0.5122447609901428,0.4621866941452026,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.904140830039978,0.4216329157352447,0.4003749489784241,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8860511779785156,0.3967672288417816,0.2788190841674804,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8517534732818604,0.3521602749824524,0.3354323506355285,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.737000048160553,0.2243867069482803,1.021259903907776,284.8943786621094,284.95001220703125,298.9678955078125,294.34283447265625,297.88629150390625,297.2802734375,284.895263671875,1.0,0.56071537733078,0.4817637205123901,0.4817637205123901,1.0,1.0,-2.9991676807403564,1.0744603872299194,1.9247074127197263,0.3974224328994751,0.8261252641677856,0.8261252641677856,0.0,136.69180297851562,180.0,59520.51953125,0.0,2234.628173828125,1.0,279.15771484375,283.18463134765625,297.3731994628906,301.23651123046875,293.1499938964844,293.1499938964844,279.45001220703125,41202.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877975344657898,1.0,0.0,0.0,3.5320382118225098,3.53206205368042,8.324230975631508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8359375,0.0,1443.5189208984375,1895.4371337890625,0.0,3197.603515625,0.8853182196617126,1.0,0.0,3.0,1.0,0.0
17835900,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9531750679016112,0.5119307637214661,0.4615760743618011,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8884803056716919,0.4229835271835327,0.401841789484024,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8702308535575867,0.3971409201622009,0.2792108058929443,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.837703287601471,0.3527203798294067,0.336183488368988,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7250344753265381,0.2244338542222976,1.0227679014205933,285.018310546875,284.95001220703125,298.9754943847656,294.3515319824219,297.884765625,297.2743530273437,285.02398681640625,1.0,0.566826343536377,0.4812048971652984,0.4812048971652984,1.0,1.0,-3.0036275386810303,1.075129747390747,1.9284976720809937,0.396999716758728,0.9092987775802612,0.9092987775802612,0.0,145.84454345703125,180.0,58717.35546875,0.0,2289.263671875,1.0,279.3993225097656,283.32635498046875,297.32861328125,301.03955078125,293.1499938964844,293.1499938964844,279.45001220703125,35582.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728495836257935,1.0,0.0,0.0,3.5619616508483887,3.561984777450561,8.465873406748869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.8603515625,0.0,1434.3642578125,1895.4371337890625,0.0,3149.53955078125,0.8854053020477295,1.0,0.0,3.0,1.0,0.0
17835960,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9369819164276124,0.5123988389968872,0.4620352983474731,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8757601976394653,0.4245519936084747,0.403582751750946,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8575014472007751,0.3977710604667663,0.2798351347446441,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8263754844665527,0.353479653596878,0.3371680080890655,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7149001955986023,0.2246236652135849,1.024975061416626,285.0450439453125,284.95001220703125,298.9830017089844,294.3603820800781,297.8863525390625,297.2738037109375,285.045654296875,1.0,0.5730401277542114,0.4803542196750641,0.4803542196750641,1.0,1.0,-3.010854959487915,1.07635235786438,1.9345027208328247,0.3964729607105255,0.955680251121521,0.955680251121521,0.0,154.6248321533203,198.0,58781.8046875,0.0,2347.359375,1.0,279.4421691894531,283.349609375,297.3414611816406,301.09326171875,293.1499938964844,293.1499938964844,279.1499938964844,31664.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709194660186768,1.0,0.0,0.0,3.5941922664642334,3.594214916229248,8.619774121143564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.369140625,0.0,1440.0186767578125,1895.4371337890625,0.0,3131.435302734375,0.8876767158508301,1.0,0.0,3.0,1.0,0.0
17836020,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9096238017082214,0.5122169256210327,0.4628335535526275,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8551315069198608,0.4266175031661987,0.4064494669437408,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8370155692100525,0.3980439901351928,0.2807282507419586,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8070602416992188,0.3541976809501648,0.3387264609336853,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6964052319526672,0.2245313078165054,1.0283814668655396,284.90093994140625,284.95001220703125,298.9967041015625,294.3769836425781,297.88336181640625,297.26397705078125,284.9012451171875,1.0,0.5843977928161621,0.4787889719009399,0.4787889719009399,1.0,1.0,-3.022310972213745,1.077716588973999,1.944594383239746,0.3954471349716186,0.8619704246520996,0.8619704246520996,0.0,171.368896484375,198.0,59986.49609375,0.0,2454.566650390625,1.0,279.16021728515625,283.1830139160156,297.4065856933594,301.3038024902344,293.1499938964844,293.1499938964844,279.1499938964844,37381.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794246912002563,1.0,0.0,0.0,3.564613342285156,3.564636945724488,8.478483550788951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.369140625,0.0,1450.328125,1895.4371337890625,0.0,3211.18896484375,0.8878085613250732,1.0,0.0,3.0,1.0,0.0
17836080,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9074485898017884,0.5121800303459167,0.4628484547138214,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8534423112869263,0.4267732501029968,0.406654953956604,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8353323340415955,0.3980411887168884,0.2807701528072357,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8053367137908936,0.3542379438877105,0.3388245403766632,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6948189735412598,0.224505677819252,1.0285574197769165,284.9013671875,284.95001220703125,298.9978942871094,294.3784484863281,297.8829650878906,297.2629089355469,284.9018249511719,1.0,0.5853629112243652,0.4786528646945953,0.4786528646945953,1.0,1.0,-3.022955894470215,1.0776914358139038,1.9452643394470213,0.395298570394516,0.8596796989440918,0.8596796989440918,0.0,172.87692260742188,201.0,59992.796875,0.0,2463.541748046875,1.0,279.15753173828125,283.1831359863281,297.4051818847656,301.2985534667969,293.1499938964844,293.1499938964844,279.45001220703125,37683.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795865774154663,1.0,0.0,0.0,3.562070608139038,3.562094211578369,8.46639181872888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.88671875,0.0,1449.8203125,1895.4371337890625,0.0,3212.7060546875,0.8876278400421143,1.0,0.0,3.0,1.0,0.0
17836140,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8930426239967346,0.5131251215934753,0.4636780917644501,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8422547578811646,0.4295180439949035,0.4094224274158478,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8236113786697388,0.3988959789276123,0.2814805507659912,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7932762503623962,0.3554169535636902,0.3401617705821991,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6835278272628784,0.2246393114328384,1.0305750370025637,285.0521545410156,284.95001220703125,299.0126037597656,294.3969421386719,297.88507080078125,297.2607727050781,285.0526123046875,1.0,0.5930435657501221,0.4769515097141266,0.4769515097141266,1.0,1.0,-3.032162666320801,1.077826738357544,1.9543358087539675,0.3935118019580841,0.9933838248252868,0.9933838248252868,0.0,184.6485595703125,189.0,59165.90625,0.0,2541.62060546875,1.0,279.4425354003906,283.34930419921875,297.3756103515625,301.1525573730469,293.1499938964844,293.1499938964844,279.1499938964844,30200.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720527291297913,1.0,0.0,0.0,3.618528127670288,3.618550777435303,8.736897143535316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.9775390625,0.0,1455.418701171875,1895.4371337890625,0.0,3142.065673828125,0.8914186358451843,1.0,0.0,3.0,1.0,0.0
17836200,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8930426239967346,0.5131251215934753,0.4636780917644501,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8422547578811646,0.4295180439949035,0.4094224274158478,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8236113786697388,0.3988959789276123,0.2814805507659912,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7932762503623962,0.3554169535636902,0.3401617705821991,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6835278272628784,0.2246393114328384,1.0305750370025637,285.0521545410156,284.95001220703125,299.0126037597656,294.3969421386719,297.88507080078125,297.2607727050781,285.0526123046875,1.0,0.5930435657501221,0.4769515097141266,0.4769515097141266,1.0,1.0,-3.032162666320801,1.077826738357544,1.9543358087539675,0.3935118019580841,0.9933838248252868,0.9933838248252868,0.0,184.6485595703125,189.0,59165.90625,0.0,2541.62060546875,1.0,279.4425354003906,283.34930419921875,297.3756103515625,301.1525573730469,293.1499938964844,293.1499938964844,279.1499938964844,30200.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720527291297913,1.0,0.0,0.0,3.618528127670288,3.618550777435303,8.736897143535316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.9775390625,0.0,1455.418701171875,1895.4371337890625,0.0,3142.065673828125,0.8914186358451843,1.0,0.0,3.0,1.0,0.0
17836260,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8916016817092896,0.5128630995750427,0.4639766216278076,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8423498868942261,0.4316634237766266,0.4117646515369415,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8226111531257629,0.3991048038005829,0.2818883955478668,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7925705313682556,0.356110155582428,0.3411002457141876,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6823139786720276,0.2245097309350967,1.0309391021728516,284.89324951171875,284.95001220703125,299.0272216796875,294.4158020019531,297.8830261230469,297.2519226074219,284.8930969238281,1.0,0.5941157937049866,0.4756464958190918,0.4756464958190918,1.0,1.0,-3.037407398223877,1.0771251916885376,1.9602820873260496,0.391995221376419,0.8877319693565369,0.8877319693565369,0.0,186.2155914306641,177.0,60386.390625,0.0,2559.669677734375,1.0,279.15728759765625,283.1689147949219,297.44122314453125,301.36041259765625,293.1499938964844,293.1499938964844,279.45001220703125,35492.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804409503936768,1.0,0.0,0.0,3.59857177734375,3.598595142364502,8.640793680569914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.94921875,0.0,1472.9608154296875,1895.4371337890625,0.0,3220.712646484375,0.8931043744087219,1.0,0.0,3.0,1.0,0.0
17836320,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8916016817092896,0.5128630995750427,0.4639766216278076,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8423498868942261,0.4316634237766266,0.4117646515369415,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8226111531257629,0.3991048038005829,0.2818883955478668,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7925705313682556,0.356110155582428,0.3411002457141876,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6823139786720276,0.2245097309350967,1.0309391021728516,284.89324951171875,284.95001220703125,299.0272216796875,294.4158020019531,297.8830261230469,297.2519226074219,284.8930969238281,1.0,0.5941157937049866,0.4756464958190918,0.4756464958190918,1.0,1.0,-3.037407398223877,1.0771251916885376,1.9602820873260496,0.391995221376419,0.8877319693565369,0.8877319693565369,0.0,186.2155914306641,177.0,60386.390625,0.0,2559.669677734375,1.0,279.15728759765625,283.1689147949219,297.44122314453125,301.36041259765625,293.1499938964844,293.1499938964844,279.45001220703125,35492.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804409503936768,1.0,0.0,0.0,3.59857177734375,3.598595142364502,8.640793680569914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.94921875,0.0,1472.9608154296875,1895.4371337890625,0.0,3220.712646484375,0.8931043744087219,1.0,0.0,3.0,1.0,0.0
17836380,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.897552490234375,0.5136802196502686,0.4640574753284454,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8489089012145996,0.4344280362129211,0.4138829112052917,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8277496695518494,0.399982213973999,0.2821229100227356,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.798362672328949,0.3573065400123596,0.341790497303009,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6868152618408203,0.2247243821620941,1.030187964439392,285.0433654785156,284.95001220703125,299.041748046875,294.43487548828125,297.886474609375,297.2515563964844,285.0438232421875,1.0,0.5916416049003601,0.4743415117263794,0.4743415117263794,1.0,1.0,-3.040252447128296,1.0754907131195068,1.9647616147994995,0.389854371547699,1.0,1.0,0.0,181.5901336669922,165.0,59431.5390625,0.0,2541.106201171875,1.0,279.4427795410156,283.3375549316406,297.411865234375,301.2076416015625,293.1499938964844,293.1499938964844,279.1499938964844,29994.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726051449775696,1.0,0.0,0.0,3.6457998752594,3.645822763442993,8.869087082530314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.5400390625,0.0,1483.6163330078125,1895.4371337890625,0.0,3147.2470703125,0.8973150253295898,1.0,0.0,3.0,1.0,0.0
17836440,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.897552490234375,0.5136802196502686,0.4640574753284454,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8489089012145996,0.4344280362129211,0.4138829112052917,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8277496695518494,0.399982213973999,0.2821229100227356,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.798362672328949,0.3573065400123596,0.341790497303009,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6868152618408203,0.2247243821620941,1.030187964439392,285.0433654785156,284.95001220703125,299.041748046875,294.43487548828125,297.886474609375,297.2515563964844,285.0438232421875,1.0,0.5916416049003601,0.4743415117263794,0.4743415117263794,1.0,1.0,-3.040252447128296,1.0754907131195068,1.9647616147994995,0.389854371547699,1.0,1.0,0.0,181.5901336669922,165.0,59431.5390625,0.0,2541.106201171875,1.0,279.4427795410156,283.3375549316406,297.411865234375,301.2076416015625,293.1499938964844,293.1499938964844,279.1499938964844,29994.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726051449775696,1.0,0.0,0.0,3.6457998752594,3.645822763442993,8.869087082530314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.5400390625,0.0,1483.6163330078125,1895.4371337890625,0.0,3147.2470703125,0.8973150253295898,1.0,0.0,3.0,1.0,0.0
17836500,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.902808427810669,0.5137978792190552,0.464325875043869,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8542251586914062,0.435689240694046,0.4150842726230621,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8322034478187561,0.4002957642078399,0.2823638021945953,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8032435178756714,0.3578213453292846,0.3422594368457794,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6908541321754456,0.22481170296669,1.0302289724349976,284.9156188964844,284.95001220703125,299.04901123046875,294.4444580078125,297.88739013671875,297.2502136230469,284.9081726074219,1.0,0.58971107006073,0.4736889898777008,0.4736889898777008,1.0,1.0,-3.042926549911499,1.075156569480896,1.9677700996398928,0.3890962898731231,0.9379815459251404,0.9379815459251404,0.0,177.7899169921875,165.0,60566.53125,0.0,2526.44970703125,1.0,279.1983337402344,283.1849975585937,297.4730529785156,301.43780517578125,293.1499938964844,293.1499938964844,279.1499938964844,31714.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782256841659546,1.0,0.0,0.0,3.645773410797119,3.645796537399292,8.868958616403688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.1484375,0.0,1496.44287109375,1895.4371337890625,0.0,3199.9501953125,0.8991720080375671,1.0,0.0,3.0,1.0,0.0
17836560,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9080928564071656,0.5133810639381409,0.4639727473258972,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8596241474151611,0.4366451203823089,0.415927529335022,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.836643636226654,0.4002692997455597,0.2823149263858795,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.808093786239624,0.3580701649188995,0.3424282371997833,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6949008703231812,0.2247230261564254,1.0293835401535034,284.88067626953125,284.95001220703125,299.0563049316406,294.4540710449219,297.885986328125,297.2452697753906,284.8804626464844,1.0,0.5873026847839355,0.4730991125106811,0.4730991125106811,1.0,1.0,-3.0426487922668457,1.0737639665603638,1.968884944915772,0.3879534602165222,0.8952546119689941,0.8952546119689941,0.0,173.815185546875,153.0,60632.2890625,0.0,2505.2978515625,1.0,279.1574401855469,283.15411376953125,297.47760009765625,301.41314697265625,293.1499938964844,293.1499938964844,278.8500061035156,35277.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880561113357544,1.0,0.0,0.0,3.626730680465698,3.626754283905029,8.776551112532616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.408203125,0.0,1502.064208984375,1895.4371337890625,0.0,3221.8388671875,0.8991369009017944,1.0,0.0,3.0,1.0,0.0
17836620,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.9209673404693604,0.512202799320221,0.4626309871673584,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8720688223838806,0.4383100569248199,0.41718390583992,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8468984365463257,0.3999387323856354,0.2818630039691925,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8185825943946838,0.3583254516124725,0.3423667550086975,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.7041049003601074,0.2243584990501403,1.0262994766235352,284.8011779785156,284.95001220703125,299.0708923339844,294.4732971191406,297.8824768066406,297.2343444824219,284.8045959472656,1.0,0.5814462304115295,0.4719193279743194,0.4719193279743194,1.0,1.0,-3.038224935531616,1.069455862045288,1.968769073486328,0.3849234580993652,0.7451295852661133,0.7451295852661133,0.0,164.91107177734375,141.0,60960.3046875,0.0,2450.845947265625,1.0,278.8583374023437,283.0611267089844,297.4881591796875,301.4658203125,293.1499938964844,293.1499938964844,279.1499938964844,54307.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860805630683899,1.0,0.0,0.0,3.4623618125915527,3.4623873233795166,7.999046829354484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.408203125,0.0,1464.2012939453125,1895.4371337890625,0.0,3273.53515625,0.8867440819740295,1.0,0.0,3.0,1.0,0.0
17836680,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.9209673404693604,0.512202799320221,0.4626309871673584,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8720688223838806,0.4383100569248199,0.41718390583992,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8468984365463257,0.3999387323856354,0.2818630039691925,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8185825943946838,0.3583254516124725,0.3423667550086975,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.7041049003601074,0.2243584990501403,1.0262994766235352,284.8011779785156,284.95001220703125,299.0708923339844,294.4732971191406,297.8824768066406,297.2343444824219,284.8045959472656,1.0,0.5814462304115295,0.4719193279743194,0.4719193279743194,1.0,1.0,-3.038224935531616,1.069455862045288,1.968769073486328,0.3849234580993652,0.7451295852661133,0.7451295852661133,0.0,164.91107177734375,141.0,60960.3046875,0.0,2450.845947265625,1.0,278.8583374023437,283.0611267089844,297.4881591796875,301.4658203125,293.1499938964844,293.1499938964844,279.1499938964844,54307.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860805630683899,1.0,0.0,0.0,3.4623618125915527,3.4623873233795166,7.999046829354484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.408203125,0.0,1464.2012939453125,1895.4371337890625,0.0,3273.53515625,0.8867440819740295,1.0,0.0,3.0,1.0,0.0
17836740,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.941094696521759,0.5131186246871948,0.4625386893749237,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8902623057365417,0.4412004053592682,0.4191383123397827,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8625909090042114,0.4009493589401245,0.2819784283638,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8333578705787659,0.3596118688583374,0.3428579866886139,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7172405123710632,0.224685788154602,1.0247331857681274,284.9579772949219,284.95001220703125,299.0855712890625,294.4924621582031,297.888427734375,297.2378234863281,284.959716796875,1.0,0.5750691890716553,0.4707395434379577,0.4707395434379577,1.0,1.0,-3.0392990112304688,1.067343831062317,1.9719550609588623,0.3826785087585449,0.8213531970977783,0.8213531970977783,0.0,153.87620544433594,129.0,60009.328125,0.0,2395.65771484375,1.0,279.140625,283.2334289550781,297.4580078125,301.2919311523437,293.1499938964844,293.1499938964844,279.45001220703125,42358.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753828406333923,1.0,0.0,0.0,3.5014219284057617,3.5014455318450928,8.180543886737723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.05078125,0.0,1419.706298828125,1895.4371337890625,0.0,3173.297119140625,0.8801887035369873,1.0,0.0,3.0,1.0,0.0
17836800,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.941094696521759,0.5131186246871948,0.4625386893749237,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8902623057365417,0.4412004053592682,0.4191383123397827,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8625909090042114,0.4009493589401245,0.2819784283638,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8333578705787659,0.3596118688583374,0.3428579866886139,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7172405123710632,0.224685788154602,1.0247331857681274,284.9579772949219,284.95001220703125,299.0855712890625,294.4924621582031,297.888427734375,297.2378234863281,284.959716796875,1.0,0.5750691890716553,0.4707395434379577,0.4707395434379577,1.0,1.0,-3.0392990112304688,1.067343831062317,1.9719550609588623,0.3826785087585449,0.8213531970977783,0.8213531970977783,0.0,153.87620544433594,129.0,60009.328125,0.0,2395.65771484375,1.0,279.140625,283.2334289550781,297.4580078125,301.2919311523437,293.1499938964844,293.1499938964844,279.45001220703125,42358.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753828406333923,1.0,0.0,0.0,3.5014219284057617,3.5014455318450928,8.180543886737723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.05078125,0.0,1419.706298828125,1895.4371337890625,0.0,3173.297119140625,0.8801887035369873,1.0,0.0,3.0,1.0,0.0
