time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9665506482124328,0.5149399042129517,0.4635379016399383,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9153406620025636,0.444782942533493,0.4218721389770508,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.884584367275238,0.4027261137962341,0.2827368080615997,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.853570282459259,0.3615442216396332,0.3440521955490112,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7337138056755066,0.2255478352308273,1.0257130861282349,285.1002502441406,284.95001220703125,299.1004333496094,294.511474609375,297.8992004394531,297.24810791015625,285.10040283203125,1.0,0.5688613057136536,0.4697152972221374,0.4697152972221374,1.0,1.0,-3.047307014465332,1.0682917833328247,1.9790152311325075,0.3819856643676758,0.9854211211204528,0.9854211211204528,0.0,141.6591033935547,117.0,59255.44921875,0.0,2346.968017578125,1.0,279.4417724609375,283.3907775878906,297.4822082519531,301.2528991699219,293.1499938964844,293.1499938964844,279.1499938964844,30167.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671547174453735,1.0,0.0,0.0,3.585559844970703,3.58558201789856,8.578418260185572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.0302734375,0.0,1419.781982421875,1895.4371337890625,0.0,3096.119384765625,0.8839539885520935,1.0,0.0,3.0,1.0,0.0
17836920,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9665506482124328,0.5149399042129517,0.4635379016399383,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9153406620025636,0.444782942533493,0.4218721389770508,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.884584367275238,0.4027261137962341,0.2827368080615997,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.853570282459259,0.3615442216396332,0.3440521955490112,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7337138056755066,0.2255478352308273,1.0257130861282349,285.1002502441406,284.95001220703125,299.1004333496094,294.511474609375,297.8992004394531,297.24810791015625,285.10040283203125,1.0,0.5688613057136536,0.4697152972221374,0.4697152972221374,1.0,1.0,-3.047307014465332,1.0682917833328247,1.9790152311325075,0.3819856643676758,0.9854211211204528,0.9854211211204528,0.0,141.6591033935547,117.0,59255.44921875,0.0,2346.968017578125,1.0,279.4417724609375,283.3907775878906,297.4822082519531,301.2528991699219,293.1499938964844,293.1499938964844,279.1499938964844,30167.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671547174453735,1.0,0.0,0.0,3.585559844970703,3.58558201789856,8.578418260185572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.0302734375,0.0,1419.781982421875,1895.4371337890625,0.0,3096.119384765625,0.8839539885520935,1.0,0.0,3.0,1.0,0.0
17836980,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9897026419639589,0.5148181915283203,0.4635806083679199,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9454496502876282,0.4473333954811096,0.4241587519645691,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9094371795654296,0.4033827483654022,0.2831381559371948,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8768782019615173,0.3626384437084198,0.3449191153049469,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7521544694900513,0.2259282022714615,1.0261363983154297,284.9350891113281,284.95001220703125,299.115478515625,294.5302124023437,297.902099609375,297.24639892578125,284.9344177246094,1.0,0.5625450015068054,0.4686910510063171,0.4686910510063171,1.0,1.0,-3.052152633666992,1.0679658651351929,1.9841868877410889,0.3808816373348236,0.9062849283218384,0.9062849283218384,0.0,130.09817504882812,105.0,60557.18359375,0.0,2295.66650390625,1.0,279.157470703125,283.2035217285156,297.55889892578125,301.4876708984375,293.1499938964844,293.1499938964844,278.8500061035156,33814.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765370845794678,1.0,0.0,0.0,3.578944206237793,3.5789670944213867,8.546792287233984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.6298828125,0.0,1439.5108642578125,1895.4371337890625,0.0,3184.119384765625,0.8867304921150208,1.0,0.0,3.0,1.0,0.0
17837040,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9897026419639589,0.5148181915283203,0.4635806083679199,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9454496502876282,0.4473333954811096,0.4241587519645691,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9094371795654296,0.4033827483654022,0.2831381559371948,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8768782019615173,0.3626384437084198,0.3449191153049469,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7521544694900513,0.2259282022714615,1.0261363983154297,284.9350891113281,284.95001220703125,299.115478515625,294.5302124023437,297.902099609375,297.24639892578125,284.9344177246094,1.0,0.5625450015068054,0.4686910510063171,0.4686910510063171,1.0,1.0,-3.052152633666992,1.0679658651351929,1.9841868877410889,0.3808816373348236,0.9062849283218384,0.9062849283218384,0.0,130.09817504882812,105.0,60557.18359375,0.0,2295.66650390625,1.0,279.157470703125,283.2035217285156,297.55889892578125,301.4876708984375,293.1499938964844,293.1499938964844,278.8500061035156,33814.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765370845794678,1.0,0.0,0.0,3.578944206237793,3.5789670944213867,8.546792287233984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.6298828125,0.0,1439.5108642578125,1895.4371337890625,0.0,3184.119384765625,0.8867304921150208,1.0,0.0,3.0,1.0,0.0
17837100,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.9990000128746032,0.5141740441322327,0.4626495838165283,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.959833025932312,0.4482313692569732,0.4249136745929718,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9231746196746826,0.4032937288284302,0.2830195724964142,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8889405727386475,0.3628466725349426,0.3450146019458771,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7617741227149963,0.2258736789226532,1.0252799987792969,284.8160705566406,284.95001220703125,299.12310791015625,294.5394287109375,297.9011535644531,297.241943359375,284.8119812011719,1.0,0.5591187477111816,0.468178927898407,0.468178927898407,1.0,1.0,-3.0508060455322266,1.06630277633667,1.9845033884048464,0.3797099590301513,0.8034886121749878,0.8034886121749878,0.0,124.76026916503906,105.0,61402.21484375,0.0,2265.504150390625,1.0,278.90240478515625,283.06573486328125,297.5869140625,301.6429138183594,293.1499938964844,293.1499938964844,278.8500061035156,40838.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823237419128418,1.0,0.0,0.0,3.533020496368408,3.5330443382263184,8.328860872097721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.9423828125,0.0,1441.9188232421875,1895.4371337890625,0.0,3238.35400390625,0.8847544193267822,1.0,0.0,3.0,1.0,0.0
17837160,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.9990000128746032,0.5142715573310852,0.4522900879383087,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9689061641693116,0.4490278959274292,0.4255403876304626,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9323803186416626,0.4030934274196625,0.282792329788208,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8969827890396118,0.3629453778266907,0.3449973165988922,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7681671380996704,0.2257116585969925,1.0240854024887085,284.8212280273437,284.95001220703125,299.1307983398437,294.5485534667969,297.89990234375,297.2376708984375,284.8230285644531,1.0,0.5549506545066833,0.4675953984260559,0.4675953984260559,1.0,1.0,-3.0375633239746094,1.0597809553146362,1.977782249450684,0.3764082789421081,0.761603593826294,0.761603593826294,0.0,120.97077178955078,108.0,60946.296875,0.0,2221.90771484375,1.0,278.8585205078125,283.0770874023437,297.5693664550781,301.55291748046875,293.1499938964844,293.1499938964844,279.1499938964844,49663.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832290768623352,1.0,0.0,0.0,3.450367212295532,3.45039176940918,7.943720561343071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.484375,0.0,1418.843505859375,1895.4371337890625,0.0,3246.834228515625,0.8781550526618958,1.0,0.0,3.0,1.0,0.0
17837220,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9990000128746032,0.5193482041358948,0.4381373524665832,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9800856709480286,0.4517246186733246,0.4276242852210998,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9440815448760986,0.4038814306259155,0.2829890251159668,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.907549262046814,0.364056646823883,0.3456402420997619,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7763707637786865,0.2259833961725235,1.0237829685211182,284.9574890136719,284.95001220703125,299.1464538574219,294.5664367675781,297.90899658203125,297.24615478515625,284.9584045410156,1.0,0.5508254170417786,0.4664283394813537,0.4664283394813537,1.0,1.0,-3.023597717285156,1.0517398118972778,1.9718579053878784,0.3712780475616455,0.8298295140266418,0.8298295140266418,0.0,116.6678695678711,111.0,59676.7890625,0.0,2174.9619140625,1.0,279.1404724121094,283.2345275878906,297.5309753417969,301.3529357910156,293.1499938964844,293.1499938964844,279.45001220703125,40418.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723770380020142,1.0,0.0,0.0,3.481784582138061,3.481807947158813,8.089042466963292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.4150390625,0.0,1385.487060546875,1895.4371337890625,0.0,3145.107421875,0.8733785152435303,1.0,0.0,3.0,1.0,0.0
17837280,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9990000128746032,0.5193482041358948,0.4381373524665832,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9800856709480286,0.4517246186733246,0.4276242852210998,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9440815448760986,0.4038814306259155,0.2829890251159668,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.907549262046814,0.364056646823883,0.3456402420997619,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7763707637786865,0.2259833961725235,1.0237829685211182,284.9574890136719,284.95001220703125,299.1464538574219,294.5664367675781,297.90899658203125,297.24615478515625,284.9584045410156,1.0,0.5508254170417786,0.4664283394813537,0.4664283394813537,1.0,1.0,-3.023597717285156,1.0517398118972778,1.9718579053878784,0.3712780475616455,0.8298295140266418,0.8298295140266418,0.0,116.6678695678711,111.0,59676.7890625,0.0,2174.9619140625,1.0,279.1404724121094,283.2345275878906,297.5309753417969,301.3529357910156,293.1499938964844,293.1499938964844,279.45001220703125,40418.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723770380020142,1.0,0.0,0.0,3.481784582138061,3.481807947158813,8.089042466963292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.4150390625,0.0,1385.487060546875,1895.4371337890625,0.0,3145.107421875,0.8733785152435303,1.0,0.0,3.0,1.0,0.0
17837340,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9990000128746032,0.5266175866127014,0.4291635453701019,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9878242015838624,0.4550861418247223,0.4305666983127594,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.95246821641922,0.4053992629051208,0.2838761806488037,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9159752726554872,0.365771621465683,0.3470476567745209,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7824631929397583,0.2266879379749298,1.0260963439941406,285.0846252441406,284.95001220703125,299.1624755859375,294.583740234375,297.9288635253906,297.2705078125,285.08465576171875,1.0,0.5492834448814392,0.4652612805366516,0.4652612805366516,1.0,1.0,-3.021876335144043,1.048528075218201,1.9733481407165527,0.368334949016571,0.9789042472839355,0.9789042472839355,0.0,114.28540802001952,129.0,58663.77734375,0.0,2159.667236328125,1.0,279.4402770996094,283.37921142578125,297.550048828125,301.290771484375,293.1499938964844,293.1499938964844,279.1499938964844,29932.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630915284156799,1.0,0.0,0.0,3.558457851409912,3.558480024337769,8.449226243101293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.201171875,0.0,1389.431396484375,1895.4371337890625,0.0,3058.002685546875,0.8775267004966736,1.0,0.0,3.0,1.0,0.0
17837400,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9990000128746032,0.5266175866127014,0.4291635453701019,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9878242015838624,0.4550861418247223,0.4305666983127594,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.95246821641922,0.4053992629051208,0.2838761806488037,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9159752726554872,0.365771621465683,0.3470476567745209,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7824631929397583,0.2266879379749298,1.0260963439941406,285.0846252441406,284.95001220703125,299.1624755859375,294.583740234375,297.9288635253906,297.2705078125,285.08465576171875,1.0,0.5492834448814392,0.4652612805366516,0.4652612805366516,1.0,1.0,-3.021876335144043,1.048528075218201,1.9733481407165527,0.368334949016571,0.9789042472839355,0.9789042472839355,0.0,114.28540802001952,129.0,58663.77734375,0.0,2159.667236328125,1.0,279.4402770996094,283.37921142578125,297.550048828125,301.290771484375,293.1499938964844,293.1499938964844,279.1499938964844,29932.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630915284156799,1.0,0.0,0.0,3.558457851409912,3.558480024337769,8.449226243101293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.201171875,0.0,1389.431396484375,1895.4371337890625,0.0,3058.002685546875,0.8775267004966736,1.0,0.0,3.0,1.0,0.0
17837460,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.5295935869216919,0.4399663507938385,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9826424717903136,0.4574726223945617,0.4332383573055267,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9445523023605348,0.4058760404586792,0.2845461070537567,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9087135195732116,0.3667071759700775,0.3483068645000458,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7765179872512817,0.2269605845212936,1.0286316871643066,284.9344482421875,284.95001220703125,299.17889404296875,294.6003723144531,297.9364013671875,297.2740478515625,284.9350891113281,1.0,0.5549570322036743,0.4645615816116333,0.4645615816116333,1.0,1.0,-3.043411493301392,1.0554828643798828,1.9879287481307983,0.3701076805591583,0.902578055858612,0.902578055858612,0.0,117.90612030029295,147.0,60098.01171875,0.0,2216.6015625,1.0,279.1576843261719,283.2035217285156,297.6256408691406,301.5201721191406,293.1499938964844,293.1499938964844,278.8500061035156,33726.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716053366661072,1.0,0.0,0.0,3.5506622791290283,3.550684928894043,8.412247893829772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.857421875,0.0,1408.884521484375,1895.4371337890625,0.0,3137.868896484375,0.8803035020828247,1.0,0.0,3.0,1.0,0.0
17837520,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.5295935869216919,0.4399663507938385,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9826424717903136,0.4574726223945617,0.4332383573055267,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9445523023605348,0.4058760404586792,0.2845461070537567,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9087135195732116,0.3667071759700775,0.3483068645000458,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7765179872512817,0.2269605845212936,1.0286316871643066,284.9344482421875,284.95001220703125,299.17889404296875,294.6003723144531,297.9364013671875,297.2740478515625,284.9350891113281,1.0,0.5549570322036743,0.4645615816116333,0.4645615816116333,1.0,1.0,-3.043411493301392,1.0554828643798828,1.9879287481307983,0.3701076805591583,0.902578055858612,0.902578055858612,0.0,117.90612030029295,147.0,60098.01171875,0.0,2216.6015625,1.0,279.1576843261719,283.2035217285156,297.6256408691406,301.5201721191406,293.1499938964844,293.1499938964844,278.8500061035156,33726.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716053366661072,1.0,0.0,0.0,3.5506622791290283,3.550684928894043,8.412247893829772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.857421875,0.0,1408.884521484375,1895.4371337890625,0.0,3137.868896484375,0.8803035020828247,1.0,0.0,3.0,1.0,0.0
17837580,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.5251538157463074,0.4663594961166382,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.966282606124878,0.4591918885707855,0.4352013170719147,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.923652172088623,0.405616283416748,0.284631073474884,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8910831809043884,0.3670235276222229,0.3489591479301452,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7616732120513916,0.2267418205738067,1.0293349027633667,284.8562316894531,284.95001220703125,299.1958312988281,294.6162109375,297.9236145019531,297.24542236328125,284.8597412109375,1.0,0.5651536583900452,0.463861882686615,0.463861882686615,1.0,1.0,-3.079219102859497,1.0680301189422607,2.0111889839172363,0.374464601278305,0.7925167083740234,0.7925167083740234,0.0,126.4258804321289,165.0,61424.22265625,0.0,2326.038818359375,1.0,278.8586730957031,283.0980529785156,297.6438903808594,301.6333312988281,293.1499938964844,293.1499938964844,279.1499938964844,45066.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795435428619385,1.0,0.0,0.0,3.459540367126465,3.459564208984375,7.986015475580643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.92578125,0.0,1395.7110595703125,1895.4371337890625,0.0,3212.302734375,0.874351978302002,1.0,0.0,3.0,1.0,0.0
17837640,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.5251538157463074,0.4663594961166382,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.966282606124878,0.4591918885707855,0.4352013170719147,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.923652172088623,0.405616283416748,0.284631073474884,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8910831809043884,0.3670235276222229,0.3489591479301452,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7616732120513916,0.2267418205738067,1.0293349027633667,284.8562316894531,284.95001220703125,299.1958312988281,294.6162109375,297.9236145019531,297.24542236328125,284.8597412109375,1.0,0.5651536583900452,0.463861882686615,0.463861882686615,1.0,1.0,-3.079219102859497,1.0680301189422607,2.0111889839172363,0.374464601278305,0.7925167083740234,0.7925167083740234,0.0,126.4258804321289,165.0,61424.22265625,0.0,2326.038818359375,1.0,278.8586730957031,283.0980529785156,297.6438903808594,301.6333312988281,293.1499938964844,293.1499938964844,279.1499938964844,45066.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795435428619385,1.0,0.0,0.0,3.459540367126465,3.459564208984375,7.986015475580643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.92578125,0.0,1395.7110595703125,1895.4371337890625,0.0,3212.302734375,0.874351978302002,1.0,0.0,3.0,1.0,0.0
17837700,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9898393154144288,0.5216087698936462,0.4710288345813751,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9500725269317628,0.4604429304599762,0.4364336729049682,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9063497185707092,0.4058995842933655,0.2848604917526245,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8762072324752808,0.3674774765968323,0.3494896292686462,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7494329214096069,0.2267929464578628,1.0303829908370972,284.99090576171875,284.95001220703125,299.2044677734375,294.6238098144531,297.9205322265625,297.2362670898437,284.99530029296875,1.0,0.5708606243133545,0.4635120332241058,0.4635120332241058,1.0,1.0,-3.0894601345062256,1.0712482929229736,2.018211841583252,0.3756343424320221,0.8735273480415344,0.8735273480415344,0.0,133.75637817382812,165.0,60876.8046875,0.0,2382.825439453125,1.0,279.09716796875,283.24346923828125,297.6000671386719,301.4459533691406,293.1499938964844,293.1499938964844,279.1499938964844,37518.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743367195129395,1.0,0.0,0.0,3.4986960887908936,3.498718976974488,8.16781209778128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6552734375,0.0,1382.15380859375,1895.4371337890625,0.0,3163.486572265625,0.8737448453903198,1.0,0.0,3.0,1.0,0.0
17837760,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.972256064414978,0.5197076201438904,0.4689829349517822,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9310840368270874,0.4618801176548004,0.438066154718399,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8893618583679199,0.4063946604728699,0.2854058146476745,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8604410886764526,0.3680928945541382,0.3503558039665222,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7366518974304199,0.2269366234540939,1.0324887037277222,285.01373291015625,284.95001220703125,299.2132873535156,294.63116455078125,297.92193603515625,297.2353210449219,285.014404296875,1.0,0.5763726830482483,0.4626832902431488,0.4626832902431488,1.0,1.0,-3.092254638671875,1.070544958114624,2.021709680557251,0.3744498789310455,0.9071934223175048,0.9071934223175048,0.0,142.4579315185547,183.0,60921.49609375,0.0,2434.673828125,1.0,279.1416320800781,283.2664794921875,297.6140441894531,301.50347900390625,293.1499938964844,293.1499938964844,278.8500061035156,33578.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727682828903198,1.0,0.0,0.0,3.5284173488616943,3.52843976020813,8.307171697197191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.04296875,0.0,1384.54833984375,1895.4371337890625,0.0,3148.777099609375,0.8752240538597107,1.0,0.0,3.0,1.0,0.0
17837820,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9373452663421632,0.51685631275177,0.4668693244457245,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8997345566749573,0.4638459980487823,0.4408696591854095,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8611649870872498,0.4064557254314422,0.2861630022525787,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8348776698112488,0.368597149848938,0.3517395257949829,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7151085734367371,0.2267345339059829,1.03558087348938,284.89288330078125,284.95001220703125,299.2313232421875,294.6451416015625,297.9221496582031,297.2294616699219,284.8938903808594,1.0,0.587616503238678,0.4610258340835571,0.4610258340835571,1.0,1.0,-3.0993809700012207,1.0695958137512207,2.02978515625,0.3719514608383178,0.81168532371521,0.81168532371521,0.0,160.0794677734375,201.0,61905.609375,0.0,2541.301025390625,1.0,278.8582458496094,283.1244812011719,297.6698303222656,301.6927795410156,293.1499938964844,293.1499938964844,279.1499938964844,41842.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810187578201294,1.0,0.0,0.0,3.4675233364105225,3.4675467014312744,8.022913675631571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6357421875,0.0,1380.9990234375,1895.4371337890625,0.0,3226.12744140625,0.8719484806060791,1.0,0.0,3.0,1.0,0.0
17837880,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9373452663421632,0.51685631275177,0.4668693244457245,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8997345566749573,0.4638459980487823,0.4408696591854095,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8611649870872498,0.4064557254314422,0.2861630022525787,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8348776698112488,0.368597149848938,0.3517395257949829,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7151085734367371,0.2267345339059829,1.03558087348938,284.89288330078125,284.95001220703125,299.2313232421875,294.6451416015625,297.9221496582031,297.2294616699219,284.8938903808594,1.0,0.587616503238678,0.4610258340835571,0.4610258340835571,1.0,1.0,-3.0993809700012207,1.0695958137512207,2.02978515625,0.3719514608383178,0.81168532371521,0.81168532371521,0.0,160.0794677734375,201.0,61905.609375,0.0,2541.301025390625,1.0,278.8582458496094,283.1244812011719,297.6698303222656,301.6927795410156,293.1499938964844,293.1499938964844,279.1499938964844,41842.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810187578201294,1.0,0.0,0.0,3.4675233364105225,3.4675467014312744,8.022913675631571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6357421875,0.0,1380.9990234375,1895.4371337890625,0.0,3226.12744140625,0.8719484806060791,1.0,0.0,3.0,1.0,0.0
17837940,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.908026397228241,0.5162206888198853,0.4663930237293243,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8768057227134705,0.4663636088371277,0.4436724185943603,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8394806981086731,0.4070991575717926,0.2869226038455963,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.814784824848175,0.3695283532142639,0.353098064661026,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6957033276557922,0.2267610132694244,1.0383251905441284,285.0316772460937,284.95001220703125,299.25,294.65802001953125,297.92657470703125,297.2296142578125,285.03204345703125,1.0,0.5989297032356262,0.459368348121643,0.459368348121643,1.0,1.0,-3.1080150604248047,1.069210648536682,2.038804292678833,0.3695248663425445,0.928515076637268,0.928515076637268,0.0,177.71629333496094,204.0,61120.9296875,0.0,2651.45751953125,1.0,279.1417541503906,283.2781066894531,297.63775634765625,301.5433044433594,293.1499938964844,293.1499938964844,278.8500061035156,32126.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737499713897705,1.0,0.0,0.0,3.5306432247161865,3.530665397644043,8.317655897371878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.435546875,0.0,1376.3568115234375,1895.4371337890625,0.0,3157.984130859375,0.8739458322525024,1.0,0.0,3.0,1.0,0.0
17838000,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.908026397228241,0.5162206888198853,0.4663930237293243,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8768057227134705,0.4663636088371277,0.4436724185943603,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8394806981086731,0.4070991575717926,0.2869226038455963,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.814784824848175,0.3695283532142639,0.353098064661026,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6957033276557922,0.2267610132694244,1.0383251905441284,285.0316772460937,284.95001220703125,299.25,294.65802001953125,297.92657470703125,297.2296142578125,285.03204345703125,1.0,0.5989297032356262,0.459368348121643,0.459368348121643,1.0,1.0,-3.1080150604248047,1.069210648536682,2.038804292678833,0.3695248663425445,0.928515076637268,0.928515076637268,0.0,177.71629333496094,204.0,61120.9296875,0.0,2651.45751953125,1.0,279.1417541503906,283.2781066894531,297.63775634765625,301.5433044433594,293.1499938964844,293.1499938964844,278.8500061035156,32126.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737499713897705,1.0,0.0,0.0,3.5306432247161865,3.530665397644043,8.317655897371878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.435546875,0.0,1376.3568115234375,1895.4371337890625,0.0,3157.984130859375,0.8739458322525024,1.0,0.0,3.0,1.0,0.0
17838060,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8928778767585754,0.514685869216919,0.4658401012420654,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8645740747451782,0.4681694507598877,0.446096658706665,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8276376128196716,0.4070264399051666,0.2874190211296081,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8028696179389954,0.3698992431163788,0.3541272580623626,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6844354867935181,0.226455807685852,1.039804458618164,284.8959655761719,284.95001220703125,299.26904296875,294.6702880859375,297.92791748046875,297.22412109375,284.896484375,1.0,0.6059149503707886,0.4582107663154602,0.4582107663154602,1.0,1.0,-3.1138899326324463,1.0688003301620483,2.0450894832611084,0.3679746389389038,0.8308936953544617,0.8308936953544617,0.0,189.3270874023437,207.0,62150.34765625,0.0,2724.670654296875,1.0,278.8581237792969,283.1209716796875,297.6932067871094,301.7324523925781,293.1499938964844,293.1499938964844,279.1499938964844,39419.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881574273109436,1.0,0.0,0.0,3.4846301078796387,3.4846532344818115,8.102269930532202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8330078125,0.0,1381.27880859375,1895.4371337890625,0.0,3231.33251953125,0.8726248145103455,1.0,0.0,3.0,1.0,0.0
17838120,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8928778767585754,0.514685869216919,0.4658401012420654,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8645740747451782,0.4681694507598877,0.446096658706665,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8276376128196716,0.4070264399051666,0.2874190211296081,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8028696179389954,0.3698992431163788,0.3541272580623626,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6844354867935181,0.226455807685852,1.039804458618164,284.8959655761719,284.95001220703125,299.26904296875,294.6702880859375,297.92791748046875,297.22412109375,284.896484375,1.0,0.6059149503707886,0.4582107663154602,0.4582107663154602,1.0,1.0,-3.1138899326324463,1.0688003301620483,2.0450894832611084,0.3679746389389038,0.8308936953544617,0.8308936953544617,0.0,189.3270874023437,207.0,62150.34765625,0.0,2724.670654296875,1.0,278.8581237792969,283.1209716796875,297.6932067871094,301.7324523925781,293.1499938964844,293.1499938964844,279.1499938964844,39419.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881574273109436,1.0,0.0,0.0,3.4846301078796387,3.4846532344818115,8.102269930532202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8330078125,0.0,1381.27880859375,1895.4371337890625,0.0,3231.33251953125,0.8726248145103455,1.0,0.0,3.0,1.0,0.0
17838180,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8838595747947693,0.5142940878868103,0.4653453230857849,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8579049110412598,0.4705877602100372,0.4483890831470489,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8206578493118286,0.4075860679149627,0.2878139913082123,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7957080006599426,0.3707453310489654,0.354993462562561,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6776613593101501,0.2264411449432373,1.040414810180664,285.0329895019531,284.95001220703125,299.2881164550781,294.6825561523437,297.93292236328125,297.2242126464844,285.0331420898437,1.0,0.6106694936752319,0.4570532143115997,0.4570532143115997,1.0,1.0,-3.1182937622070312,1.0678547620773315,2.05043888092041,0.3659991919994354,0.9475853443145752,0.9475853443145752,0.0,196.91217041015625,210.0,61282.0390625,0.0,2773.79736328125,1.0,279.14190673828125,283.2746887207031,297.6607971191406,301.5779724121094,293.1499938964844,293.1499938964844,278.8500061035156,31133.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874056339263916,1.0,0.0,0.0,3.543227434158325,3.5432496070861816,8.377054996344668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.9560546875,0.0,1382.2445068359375,1895.4371337890625,0.0,3160.857177734375,0.8755632638931274,1.0,0.0,3.0,1.0,0.0
17838240,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8838595747947693,0.5142940878868103,0.4653453230857849,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8579049110412598,0.4705877602100372,0.4483890831470489,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8206578493118286,0.4075860679149627,0.2878139913082123,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7957080006599426,0.3707453310489654,0.354993462562561,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6776613593101501,0.2264411449432373,1.040414810180664,285.0329895019531,284.95001220703125,299.2881164550781,294.6825561523437,297.93292236328125,297.2242126464844,285.0331420898437,1.0,0.6106694936752319,0.4570532143115997,0.4570532143115997,1.0,1.0,-3.1182937622070312,1.0678547620773315,2.05043888092041,0.3659991919994354,0.9475853443145752,0.9475853443145752,0.0,196.91217041015625,210.0,61282.0390625,0.0,2773.79736328125,1.0,279.14190673828125,283.2746887207031,297.6607971191406,301.5779724121094,293.1499938964844,293.1499938964844,278.8500061035156,31133.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874056339263916,1.0,0.0,0.0,3.543227434158325,3.5432496070861816,8.377054996344668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.9560546875,0.0,1382.2445068359375,1895.4371337890625,0.0,3160.857177734375,0.8755632638931274,1.0,0.0,3.0,1.0,0.0
17838300,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8807767033576965,0.5137550830841064,0.4652706384658813,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8558623790740967,0.4716126918792724,0.4496463239192962,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8183240294456482,0.4076892733573913,0.2881061732769012,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.793364942073822,0.3710386753082275,0.3555240929126739,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6753960251808167,0.2263814508914947,1.0410661697387695,284.9111022949219,284.95001220703125,299.29766845703125,294.6886291503906,297.93463134765625,297.2230224609375,284.9049377441406,1.0,0.6126343011856079,0.4564744234085083,0.4564744234085083,1.0,1.0,-3.121492624282837,1.0677533149719238,2.053739309310913,0.3652668595314026,0.8760109543800354,0.8760109543800354,0.0,199.76470947265625,210.0,62337.6171875,0.0,2795.40380859375,1.0,278.9003601074219,283.1299743652344,297.7166442871094,301.8022155761719,293.1499938964844,293.1499938964844,278.8500061035156,33792.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795167803764343,1.0,0.0,0.0,3.5346593856811523,3.534682035446167,8.336590440194414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.25,0.0,1392.599853515625,1895.4371337890625,0.0,3212.052001953125,0.8766363263130188,1.0,0.0,3.0,1.0,0.0
17838360,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8772532343864441,0.5127673745155334,0.4646260142326355,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8535176515579224,0.4723447263240814,0.4505384564399719,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8156441450119019,0.4074835479259491,0.2881200313568115,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7907164692878723,0.3710833787918091,0.3557604849338531,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6728706359863281,0.2261506468057632,1.0408505201339722,284.8893737792969,284.95001220703125,299.3072509765625,294.6947021484375,297.9345092773437,297.2192077636719,284.8896789550781,1.0,0.614253580570221,0.4558945000171661,0.4558945000171661,1.0,1.0,-3.1218364238739014,1.0665390491485596,2.055297374725342,0.3640646338462829,0.8429216146469116,0.8429216146469116,0.0,202.64553833007807,213.0,62324.09765625,0.0,2811.443603515625,1.0,278.8585510253906,283.1104431152344,297.7164611816406,301.767333984375,293.1499938964844,293.1499938964844,279.1499938964844,38175.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816315531730652,1.0,0.0,0.0,3.5036213397979736,3.5036444664001465,8.190824587472889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5009765625,0.0,1391.954345703125,1895.4371337890625,0.0,3231.868896484375,0.8752506971359253,1.0,0.0,3.0,1.0,0.0
17838420,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.87236088514328,0.5123077630996704,0.463958203792572,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8506521582603455,0.4747285842895508,0.4526666104793548,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8119499683380127,0.4080182611942291,0.288402259349823,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7871730327606201,0.3719051778316498,0.3564748167991638,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6693308353424072,0.2261534482240677,1.04094135761261,285.02801513671875,284.95001220703125,299.326416015625,294.706787109375,297.9397277832031,297.2197265625,285.0281982421875,1.0,0.6170725226402283,0.4547346830368042,0.4547346830368042,1.0,1.0,-3.1248912811279297,1.0650345087051392,2.059856653213501,0.3618285655975342,0.9566548466682434,0.9566548466682434,0.0,207.0287322998047,216.0,61409.30078125,0.0,2840.999755859375,1.0,279.1420593261719,283.2665405273437,297.6843566894531,301.6102600097656,293.1499938964844,293.1499938964844,278.8500061035156,30847.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740091323852539,1.0,0.0,0.0,3.557738304138184,3.55776047706604,8.44580938519357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.203125,0.0,1395.3485107421875,1895.4371337890625,0.0,3160.41455078125,0.878480076789856,1.0,0.0,3.0,1.0,0.0
17838480,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.87236088514328,0.5123077630996704,0.463958203792572,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8506521582603455,0.4747285842895508,0.4526666104793548,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8119499683380127,0.4080182611942291,0.288402259349823,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7871730327606201,0.3719051778316498,0.3564748167991638,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6693308353424072,0.2261534482240677,1.04094135761261,285.02801513671875,284.95001220703125,299.326416015625,294.706787109375,297.9397277832031,297.2197265625,285.0281982421875,1.0,0.6170725226402283,0.4547346830368042,0.4547346830368042,1.0,1.0,-3.1248912811279297,1.0650345087051392,2.059856653213501,0.3618285655975342,0.9566548466682434,0.9566548466682434,0.0,207.0287322998047,216.0,61409.30078125,0.0,2840.999755859375,1.0,279.1420593261719,283.2665405273437,297.6843566894531,301.6102600097656,293.1499938964844,293.1499938964844,278.8500061035156,30847.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740091323852539,1.0,0.0,0.0,3.557738304138184,3.55776047706604,8.44580938519357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.203125,0.0,1395.3485107421875,1895.4371337890625,0.0,3160.41455078125,0.878480076789856,1.0,0.0,3.0,1.0,0.0
17838540,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8679797053337097,0.5107018947601318,0.4631055295467376,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8482909202575684,0.4764477908611297,0.4547151029109955,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8086695075035095,0.4078917801380157,0.2886421978473663,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7841448783874512,0.3722192049026489,0.3571522533893585,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6663047671318054,0.2258777022361755,1.0411255359649658,284.882568359375,284.95001220703125,299.3456420898437,294.7186889648437,297.9415283203125,297.2152099609375,284.8828125,1.0,0.6195715665817261,0.4535748958587646,0.4535748958587646,1.0,1.0,-3.127662420272827,1.063391089439392,2.0642714500427246,0.3597037494182586,0.8467179536819458,0.8467179536819458,0.0,210.9673614501953,204.0,62453.6875,0.0,2867.646728515625,1.0,278.858642578125,283.1005554199219,297.7396545410156,301.7989501953125,293.1499938964844,293.1499938964844,279.1499938964844,37935.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881477952003479,1.0,0.0,0.0,3.5191221237182617,3.5191452503204346,8.263461381829984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3828125,0.0,1406.3426513671875,1895.4371337890625,0.0,3230.429931640625,0.8783811330795288,1.0,0.0,3.0,1.0,0.0
17838600,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8679797053337097,0.5107018947601318,0.4631055295467376,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8482909202575684,0.4764477908611297,0.4547151029109955,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8086695075035095,0.4078917801380157,0.2886421978473663,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7841448783874512,0.3722192049026489,0.3571522533893585,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6663047671318054,0.2258777022361755,1.0411255359649658,284.882568359375,284.95001220703125,299.3456420898437,294.7186889648437,297.9415283203125,297.2152099609375,284.8828125,1.0,0.6195715665817261,0.4535748958587646,0.4535748958587646,1.0,1.0,-3.127662420272827,1.063391089439392,2.0642714500427246,0.3597037494182586,0.8467179536819458,0.8467179536819458,0.0,210.9673614501953,204.0,62453.6875,0.0,2867.646728515625,1.0,278.858642578125,283.1005554199219,297.7396545410156,301.7989501953125,293.1499938964844,293.1499938964844,279.1499938964844,37935.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881477952003479,1.0,0.0,0.0,3.5191221237182617,3.5191452503204346,8.263461381829984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3828125,0.0,1406.3426513671875,1895.4371337890625,0.0,3230.429931640625,0.8783811330795288,1.0,0.0,3.0,1.0,0.0
17838660,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8705754280090332,0.5101824402809143,0.4620976448059082,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8524174690246582,0.478813886642456,0.4565232396125793,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8116728067398071,0.4084208011627197,0.2886967957019806,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7874315977096558,0.3730322122573852,0.3575561940670013,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6686103940010071,0.2259045094251632,1.0398939847946167,285.0210876464844,284.95001220703125,299.3648986816406,294.73046875,297.94708251953125,297.2162170410156,285.0211486816406,1.0,0.617437481880188,0.4524986743927002,0.4524986743927002,1.0,1.0,-3.127690076828003,1.0608844757080078,2.066805601119995,0.3571119606494903,0.955985963344574,0.955985963344574,0.0,207.74005126953125,192.0,61480.546875,0.0,2850.500732421875,1.0,279.1421813964844,283.2574768066406,297.7074584960937,301.63922119140625,293.1499938964844,293.1499938964844,278.8500061035156,31055.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737598061561584,1.0,0.0,0.0,3.569887161254883,3.5699095726013184,8.503589015163016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.0244140625,0.0,1409.66650390625,1895.4371337890625,0.0,3158.076416015625,0.8814601302146912,1.0,0.0,3.0,1.0,0.0
