time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8705754280090332,0.5101824402809143,0.4620976448059082,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8524174690246582,0.478813886642456,0.4565232396125793,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8116728067398071,0.4084208011627197,0.2886967957019806,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7874315977096558,0.3730322122573852,0.3575561940670013,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6686103940010071,0.2259045094251632,1.0398939847946167,285.0210876464844,284.95001220703125,299.3648986816406,294.73046875,297.94708251953125,297.2162170410156,285.0211486816406,1.0,0.617437481880188,0.4524986743927002,0.4524986743927002,1.0,1.0,-3.127690076828003,1.0608844757080078,2.066805601119995,0.3571119606494903,0.955985963344574,0.955985963344574,0.0,207.74005126953125,192.0,61480.546875,0.0,2850.500732421875,1.0,279.1421813964844,283.2574768066406,297.7074584960937,301.63922119140625,293.1499938964844,293.1499938964844,278.8500061035156,31055.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737598061561584,1.0,0.0,0.0,3.569887161254883,3.5699095726013184,8.503589015163016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.0244140625,0.0,1409.66650390625,1895.4371337890625,0.0,3158.076416015625,0.8814601302146912,1.0,0.0,3.0,1.0,0.0
17838780,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8772032260894775,0.5085755586624146,0.4608279764652252,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8604748845100403,0.4805516600608825,0.4581551551818847,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8181940913200378,0.4083372354507446,0.2886433899402618,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7944812178611755,0.3733811676502228,0.3578292429447174,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.674202024936676,0.2257030457258224,1.0383195877075195,284.8744201660156,284.95001220703125,299.3842163085937,294.7420349121094,297.94952392578125,297.21270751953125,284.87481689453125,1.0,0.6131808161735535,0.4514224231243133,0.4514224231243133,1.0,1.0,-3.126506328582764,1.0579001903533936,2.06860613822937,0.354434072971344,0.8401456475257874,0.8401456475257874,0.0,200.6211853027344,180.0,62442.1171875,0.0,2810.130126953125,1.0,278.8577880859375,283.091796875,297.7622985839844,301.82281494140625,293.1499938964844,293.1499938964844,279.1499938964844,38861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810362219810486,1.0,0.0,0.0,3.524755954742432,3.524779319763184,8.289940183203726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.7265625,0.0,1418.9154052734375,1895.4371337890625,0.0,3226.290771484375,0.8807663917541504,1.0,0.0,3.0,1.0,0.0
17838840,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8772032260894775,0.5085755586624146,0.4608279764652252,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8604748845100403,0.4805516600608825,0.4581551551818847,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8181940913200378,0.4083372354507446,0.2886433899402618,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7944812178611755,0.3733811676502228,0.3578292429447174,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.674202024936676,0.2257030457258224,1.0383195877075195,284.8744201660156,284.95001220703125,299.3842163085937,294.7420349121094,297.94952392578125,297.21270751953125,284.87481689453125,1.0,0.6131808161735535,0.4514224231243133,0.4514224231243133,1.0,1.0,-3.126506328582764,1.0579001903533936,2.06860613822937,0.354434072971344,0.8401456475257874,0.8401456475257874,0.0,200.6211853027344,180.0,62442.1171875,0.0,2810.130126953125,1.0,278.8577880859375,283.091796875,297.7622985839844,301.82281494140625,293.1499938964844,293.1499938964844,279.1499938964844,38861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810362219810486,1.0,0.0,0.0,3.524755954742432,3.524779319763184,8.289940183203726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.7265625,0.0,1418.9154052734375,1895.4371337890625,0.0,3226.290771484375,0.8807663917541504,1.0,0.0,3.0,1.0,0.0
17838900,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8813461661338806,0.5081251263618469,0.4599575698375702,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8653751611709595,0.481621652841568,0.4587904214859009,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8220949172973633,0.4084911942481994,0.2884767651557922,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7987688779830933,0.3737017512321472,0.3578056097030639,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6776571273803711,0.2256832867860794,1.036971092224121,284.9924011230469,284.95001220703125,299.3939208984375,294.74774169921875,297.95172119140625,297.2124328613281,284.997314453125,1.0,0.6104508638381958,0.4508843123912811,0.4508843123912811,1.0,1.0,-3.124368906021118,1.055822730064392,2.068546295166016,0.352719783782959,0.9117713570594788,0.9117713570594788,0.0,196.28721618652344,180.0,61488.85546875,0.0,2782.72900390625,1.0,279.0990600585937,283.2294311523437,297.7181091308594,301.6141357421875,293.1499938964844,293.1499938964844,279.1499938964844,34778.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754010796546936,1.0,0.0,0.0,3.54731822013855,3.547341108322144,8.396409612032585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.1181640625,0.0,1413.017578125,1895.4371337890625,0.0,3173.4677734375,0.881106972694397,1.0,0.0,3.0,1.0,0.0
17838960,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8870892524719238,0.5080859661102295,0.4596103131771087,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.871742308139801,0.4829753935337066,0.4597652554512024,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8272477984428406,0.4089439511299133,0.2885676622390747,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.804385244846344,0.3742651045322418,0.358049988746643,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6823012232780457,0.2258427739143371,1.0364114046096802,285.0136108398437,284.95001220703125,299.4035949707031,294.7533874511719,297.9557800292969,297.2148132324219,285.01373291015625,1.0,0.607610821723938,0.4504005312919616,0.4504005312919616,1.0,1.0,-3.124849557876587,1.0548696517944336,2.0699799060821533,0.3515302240848541,0.944883108139038,0.944883108139038,0.0,191.16326904296875,168.0,61443.9453125,0.0,2756.385986328125,1.0,279.14208984375,283.2498474121094,297.7290344238281,301.658935546875,293.1499938964844,293.1499938964844,278.8500061035156,31741.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730064034461975,1.0,0.0,0.0,3.5742218494415283,3.574244260787964,8.524252166353108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.890625,0.0,1419.282958984375,1895.4371337890625,0.0,3151.010498046875,0.8832588195800781,1.0,0.0,3.0,1.0,0.0
17839020,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8991796374320984,0.506524384021759,0.4582458734512329,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8854005932807922,0.4847685694694519,0.4613175094127655,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8381670117378235,0.4089371562004089,0.2884694635868072,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8158629536628723,0.3746843934059143,0.3582574725151062,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6922844648361206,0.2257522940635681,1.0347156524658203,284.8724975585937,284.95001220703125,299.4230651855469,294.7644958496094,297.958740234375,297.2119140625,284.87310791015625,1.0,0.6014280319213867,0.4494329690933227,0.4494329690933227,1.0,1.0,-3.1231765747070312,1.0519509315490725,2.071225643157959,0.3489032387733459,0.8291021585464478,0.8291021585464478,0.0,180.73199462890625,156.0,62347.9765625,0.0,2697.46484375,1.0,278.8577880859375,283.090087890625,297.7835388183594,301.8388977050781,293.1499938964844,293.1499938964844,279.1499938964844,40215.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800583481788635,1.0,0.0,0.0,3.520564556121826,3.520588159561157,8.270236548924004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.80859375,0.0,1424.3023681640625,1895.4371337890625,0.0,3217.127197265625,0.8815258741378784,1.0,0.0,3.0,1.0,0.0
17839080,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8991796374320984,0.506524384021759,0.4582458734512329,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8854005932807922,0.4847685694694519,0.4613175094127655,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8381670117378235,0.4089371562004089,0.2884694635868072,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8158629536628723,0.3746843934059143,0.3582574725151062,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6922844648361206,0.2257522940635681,1.0347156524658203,284.8724975585937,284.95001220703125,299.4230651855469,294.7644958496094,297.958740234375,297.2119140625,284.87310791015625,1.0,0.6014280319213867,0.4494329690933227,0.4494329690933227,1.0,1.0,-3.1231765747070312,1.0519509315490725,2.071225643157959,0.3489032387733459,0.8291021585464478,0.8291021585464478,0.0,180.73199462890625,156.0,62347.9765625,0.0,2697.46484375,1.0,278.8577880859375,283.090087890625,297.7835388183594,301.8388977050781,293.1499938964844,293.1499938964844,279.1499938964844,40215.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800583481788635,1.0,0.0,0.0,3.520564556121826,3.520588159561157,8.270236548924004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.80859375,0.0,1424.3023681640625,1895.4371337890625,0.0,3217.127197265625,0.8815258741378784,1.0,0.0,3.0,1.0,0.0
17839140,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.914685606956482,0.5060773491859436,0.4570131599903106,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9018821120262146,0.4872487187385559,0.4629135429859161,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8516255617141724,0.4096150696277618,0.2883954346179962,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8289510011672974,0.3756341934204101,0.3584738671779632,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7043161988258362,0.2259924411773681,1.0329426527023315,285.0118103027344,284.95001220703125,299.44256591796875,294.7752990722656,297.9657592773437,297.2149658203125,285.011962890625,1.0,0.5947852730751038,0.4484654068946838,0.4484654068946838,1.0,1.0,-3.121643304824829,1.0490995645523071,2.0725438594818115,0.346069186925888,0.9329899549484252,0.9329899549484252,0.0,169.4564208984375,144.0,61362.67578125,0.0,2634.398681640625,1.0,279.14215087890625,283.2479858398437,297.75048828125,301.6755676269531,293.1499938964844,293.1499938964844,278.8500061035156,32431.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718954920768738,1.0,0.0,0.0,3.571070671081543,3.5710933208465576,8.509228450748196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.0869140625,0.0,1420.9921875,1895.4371337890625,0.0,3140.5908203125,0.883375883102417,1.0,0.0,3.0,1.0,0.0
17839200,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.914685606956482,0.5060773491859436,0.4570131599903106,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9018821120262146,0.4872487187385559,0.4629135429859161,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8516255617141724,0.4096150696277618,0.2883954346179962,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8289510011672974,0.3756341934204101,0.3584738671779632,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7043161988258362,0.2259924411773681,1.0329426527023315,285.0118103027344,284.95001220703125,299.44256591796875,294.7752990722656,297.9657592773437,297.2149658203125,285.011962890625,1.0,0.5947852730751038,0.4484654068946838,0.4484654068946838,1.0,1.0,-3.121643304824829,1.0490995645523071,2.0725438594818115,0.346069186925888,0.9329899549484252,0.9329899549484252,0.0,169.4564208984375,144.0,61362.67578125,0.0,2634.398681640625,1.0,279.14215087890625,283.2479858398437,297.75048828125,301.6755676269531,293.1499938964844,293.1499938964844,278.8500061035156,32431.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718954920768738,1.0,0.0,0.0,3.571070671081543,3.5710933208465576,8.509228450748196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.0869140625,0.0,1420.9921875,1895.4371337890625,0.0,3140.5908203125,0.883375883102417,1.0,0.0,3.0,1.0,0.0
17839260,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9338933229446412,0.5045366287231445,0.4556222259998321,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9221639633178712,0.4890760779380798,0.4644595086574554,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8675694465637207,0.4096613526344299,0.2883045375347137,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8439670205116272,0.3761019110679626,0.3586882352828979,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7176151871681213,0.2259842157363891,1.0314390659332275,284.8756408691406,284.95001220703125,299.4621276855469,294.7857971191406,297.96893310546875,297.2123718261719,284.8763732910156,1.0,0.5879842638969421,0.4475212693214416,0.4475212693214416,1.0,1.0,-3.120178937911988,1.0463063716888428,2.0738725662231445,0.343491643667221,0.8206586837768555,0.8206586837768555,0.0,158.04811096191406,132.0,62232.54296875,0.0,2570.80615234375,1.0,278.8578491210937,283.0931701660156,297.8044738769531,301.85308837890625,293.1499938964844,293.1499938964844,279.1499938964844,41250.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878896951675415,1.0,0.0,0.0,3.5113799571990967,3.511403560638428,8.227140710914682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.4306640625,0.0,1422.139404296875,1895.4371337890625,0.0,3206.2421875,0.8808037638664246,1.0,0.0,3.0,1.0,0.0
17839320,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9338933229446412,0.5045366287231445,0.4556222259998321,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9221639633178712,0.4890760779380798,0.4644595086574554,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8675694465637207,0.4096613526344299,0.2883045375347137,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8439670205116272,0.3761019110679626,0.3586882352828979,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7176151871681213,0.2259842157363891,1.0314390659332275,284.8756408691406,284.95001220703125,299.4621276855469,294.7857971191406,297.96893310546875,297.2123718261719,284.8763732910156,1.0,0.5879842638969421,0.4475212693214416,0.4475212693214416,1.0,1.0,-3.120178937911988,1.0463063716888428,2.0738725662231445,0.343491643667221,0.8206586837768555,0.8206586837768555,0.0,158.04811096191406,132.0,62232.54296875,0.0,2570.80615234375,1.0,278.8578491210937,283.0931701660156,297.8044738769531,301.85308837890625,293.1499938964844,293.1499938964844,279.1499938964844,41250.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878896951675415,1.0,0.0,0.0,3.5113799571990967,3.511403560638428,8.227140710914682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.4306640625,0.0,1422.139404296875,1895.4371337890625,0.0,3206.2421875,0.8808037638664246,1.0,0.0,3.0,1.0,0.0
17839380,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9564372301101683,0.504092812538147,0.4543855190277099,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9472947716712952,0.4915850758552551,0.4660661816596985,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8872544169425964,0.4103824496269226,0.2882498502731323,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8625268340110779,0.3770912289619446,0.3589258193969726,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7322602868080139,0.2262930124998092,1.0298973321914673,285.0137634277344,284.95001220703125,299.48175048828125,294.79595947265625,297.9761962890625,297.2158203125,285.0139465332031,1.0,0.5809738039970398,0.4465771317481994,0.4465771317481994,1.0,1.0,-3.118980646133423,1.043625831604004,2.075354814529419,0.340782880783081,0.9256047010421752,0.9256047010421752,0.0,146.2373809814453,120.0,61268.91015625,0.0,2505.656005859375,1.0,279.14208984375,283.24957275390625,297.77117919921875,301.6905212402344,293.1499938964844,293.1499938964844,278.8500061035156,32817.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707277178764343,1.0,0.0,0.0,3.5641489028930664,3.564171552658081,8.476273478663643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.8642578125,0.0,1416.48486328125,1895.4371337890625,0.0,3129.63671875,0.8822888731956482,1.0,0.0,3.0,1.0,0.0
17839440,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9564372301101683,0.504092812538147,0.4543855190277099,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9472947716712952,0.4915850758552551,0.4660661816596985,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8872544169425964,0.4103824496269226,0.2882498502731323,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8625268340110779,0.3770912289619446,0.3589258193969726,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7322602868080139,0.2262930124998092,1.0298973321914673,285.0137634277344,284.95001220703125,299.48175048828125,294.79595947265625,297.9761962890625,297.2158203125,285.0139465332031,1.0,0.5809738039970398,0.4465771317481994,0.4465771317481994,1.0,1.0,-3.118980646133423,1.043625831604004,2.075354814529419,0.340782880783081,0.9256047010421752,0.9256047010421752,0.0,146.2373809814453,120.0,61268.91015625,0.0,2505.656005859375,1.0,279.14208984375,283.24957275390625,297.77117919921875,301.6905212402344,293.1499938964844,293.1499938964844,278.8500061035156,32817.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707277178764343,1.0,0.0,0.0,3.5641489028930664,3.564171552658081,8.476273478663643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.8642578125,0.0,1416.48486328125,1895.4371337890625,0.0,3129.63671875,0.8822888731956482,1.0,0.0,3.0,1.0,0.0
17839500,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9686862230300904,0.503513514995575,0.4539397358894348,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.96109539270401,0.4926430881023407,0.4670150876045227,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8990260362625122,0.410562664270401,0.2883397042751312,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.873791515827179,0.3774536848068237,0.3591760694980621,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7408981919288635,0.2263953685760498,1.0296260118484497,284.8936462402344,284.95001220703125,299.4916076660156,294.8009033203125,297.9787902832031,297.21600341796875,284.8880920410156,1.0,0.5775240659713745,0.4461050629615783,0.4461050629615783,1.0,1.0,-3.119672536849976,1.0427662134170532,2.076906442642212,0.3397415578365326,0.848879873752594,0.848879873752594,0.0,140.1969451904297,120.0,62240.921875,0.0,2474.834716796875,1.0,278.89996337890625,283.1080627441406,297.8263244628906,301.91021728515625,293.1499938964844,293.1499938964844,278.8500061035156,36391.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759595155715942,1.0,0.0,0.0,3.545994758605957,3.54601788520813,8.390145467274124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.6171875,0.0,1423.353271484375,1895.4371337890625,0.0,3178.7041015625,0.8822877407073975,1.0,0.0,3.0,1.0,0.0
17839560,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9795547723770142,0.5025465488433838,0.4529706835746765,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9735879898071288,0.4934229850769043,0.4676095247268677,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9109108448028564,0.4104586541652679,0.2881690859794616,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8850376605987549,0.3775848746299743,0.3591517508029938,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7495377659797668,0.2263391017913818,1.0285836458206177,284.88018798828125,284.95001220703125,299.50146484375,294.8057556152344,297.97955322265625,297.21343994140625,284.8808898925781,1.0,0.5739337801933289,0.4456479847431183,0.4456479847431183,1.0,1.0,-3.117738485336304,1.0409371852874756,2.076801300048828,0.338327556848526,0.8169600963592529,0.8169600963592529,0.0,134.55149841308594,123.0,62129.85546875,0.0,2441.12353515625,1.0,278.8584289550781,283.0973205566406,297.8243103027344,301.86688232421875,293.1499938964844,293.1499938964844,279.1499938964844,41606.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777226805686951,1.0,0.0,0.0,3.502726078033448,3.5027496814727783,8.186639206542168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.61328125,0.0,1415.6680908203125,1895.4371337890625,0.0,3195.23486328125,0.8793579339981079,1.0,0.0,3.0,1.0,0.0
17839620,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9904388189315796,0.5020636320114136,0.4519451856613159,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9867775440216064,0.4959270358085632,0.4694613516330719,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9256730675697328,0.4111870527267456,0.2883063852787018,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8981348276138306,0.3785809278488159,0.3596464097499847,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7596297860145569,0.2266781032085418,1.028370380401611,285.0185241699219,284.95001220703125,299.5212707519531,294.8151550292969,297.98687744140625,297.2168273925781,285.018798828125,1.0,0.5712072253227234,0.4447338283061981,0.4447338283061981,1.0,1.0,-3.11922287940979,1.0393370389938354,2.079885959625244,0.3361134827136993,0.9249237179756165,0.9249237179756165,0.0,128.94155883789062,126.0,61214.0625,0.0,2414.104248046875,1.0,279.1420288085937,283.25311279296875,297.7908935546875,301.7062683105469,293.1499938964844,293.1499938964844,278.8500061035156,32786.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696709871292114,1.0,0.0,0.0,3.557752847671509,3.5577754974365234,8.445879302598769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.3076171875,0.0,1409.5052490234375,1895.4371337890625,0.0,3119.724365234375,0.8808205127716064,1.0,0.0,3.0,1.0,0.0
17839680,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9904388189315796,0.5020636320114136,0.4519451856613159,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9867775440216064,0.4959270358085632,0.4694613516330719,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9256730675697328,0.4111870527267456,0.2883063852787018,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8981348276138306,0.3785809278488159,0.3596464097499847,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7596297860145569,0.2266781032085418,1.028370380401611,285.0185241699219,284.95001220703125,299.5212707519531,294.8151550292969,297.98687744140625,297.2168273925781,285.018798828125,1.0,0.5712072253227234,0.4447338283061981,0.4447338283061981,1.0,1.0,-3.11922287940979,1.0393370389938354,2.079885959625244,0.3361134827136993,0.9249237179756165,0.9249237179756165,0.0,128.94155883789062,126.0,61214.0625,0.0,2414.104248046875,1.0,279.1420288085937,283.25311279296875,297.7908935546875,301.7062683105469,293.1499938964844,293.1499938964844,278.8500061035156,32786.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696709871292114,1.0,0.0,0.0,3.557752847671509,3.5577754974365234,8.445879302598769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.3076171875,0.0,1409.5052490234375,1895.4371337890625,0.0,3119.724365234375,0.8808205127716064,1.0,0.0,3.0,1.0,0.0
17839740,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.993127703666687,0.5004238486289978,0.4508270621299743,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.991282880306244,0.4977031648159027,0.4713513851165771,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9305583238601683,0.4112128019332886,0.2884893119335174,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9026220440864564,0.3790268898010254,0.3602322340011596,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7629814147949219,0.2266930192708969,1.0288503170013428,284.88623046875,284.95001220703125,299.5411071777344,294.8240966796875,297.9899597167969,297.2138671875,284.8868713378906,1.0,0.5707040429115295,0.4438196420669555,0.4438196420669555,1.0,1.0,-3.1216602325439453,1.0380568504333496,2.083603382110596,0.3344488143920898,0.8209449052810669,0.8209449052810669,0.0,127.38585662841795,129.0,62149.234375,0.0,2410.427490234375,1.0,278.85870361328125,283.1007080078125,297.8435363769531,301.8862609863281,293.1499938964844,293.1499938964844,279.1499938964844,40989.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769001364707947,1.0,0.0,0.0,3.5013256072998047,3.5013489723205566,8.180093686860346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.607421875,0.0,1409.7744140625,1895.4371337890625,0.0,3187.523193359375,0.8782760500907898,1.0,0.0,3.0,1.0,0.0
17839800,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.993127703666687,0.5004238486289978,0.4508270621299743,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.991282880306244,0.4977031648159027,0.4713513851165771,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9305583238601683,0.4112128019332886,0.2884893119335174,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9026220440864564,0.3790268898010254,0.3602322340011596,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7629814147949219,0.2266930192708969,1.0288503170013428,284.88623046875,284.95001220703125,299.5411071777344,294.8240966796875,297.9899597167969,297.2138671875,284.8868713378906,1.0,0.5707040429115295,0.4438196420669555,0.4438196420669555,1.0,1.0,-3.1216602325439453,1.0380568504333496,2.083603382110596,0.3344488143920898,0.8209449052810669,0.8209449052810669,0.0,127.38585662841795,129.0,62149.234375,0.0,2410.427490234375,1.0,278.85870361328125,283.1007080078125,297.8435363769531,301.8862609863281,293.1499938964844,293.1499938964844,279.1499938964844,40989.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769001364707947,1.0,0.0,0.0,3.5013256072998047,3.5013489723205566,8.180093686860346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.607421875,0.0,1409.7744140625,1895.4371337890625,0.0,3187.523193359375,0.8782760500907898,1.0,0.0,3.0,1.0,0.0
17839860,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.992316484451294,0.4998094737529754,0.4499088525772095,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9920840859413148,0.5001128315925598,0.4733480513095855,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9304614067077636,0.4118532836437225,0.2887389957904815,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.902829110622406,0.3799376487731933,0.3608813881874084,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7628316283226013,0.2269528806209564,1.029405951499939,285.024658203125,284.95001220703125,299.5610656738281,294.83258056640625,297.9967041015625,297.21630859375,285.02490234375,1.0,0.5713579058647156,0.4429012537002563,0.4429012537002563,1.0,1.0,-3.124696969985962,1.0369867086410522,2.087710380554199,0.3328411877155304,0.9329434037208556,0.9329434037208556,0.0,127.6617660522461,132.0,61255.9921875,0.0,2417.65283203125,1.0,279.1420288085937,283.2561340332031,297.8096923828125,301.72784423828125,293.1499938964844,293.1499938964844,278.8500061035156,32270.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691569566726685,1.0,0.0,0.0,3.5576589107513428,3.5576813220977783,8.445432513326523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.244140625,0.0,1405.6431884765625,1895.4371337890625,0.0,3114.902587890625,0.8801782727241516,1.0,0.0,3.0,1.0,0.0
17839920,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.992316484451294,0.4998094737529754,0.4499088525772095,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9920840859413148,0.5001128315925598,0.4733480513095855,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9304614067077636,0.4118532836437225,0.2887389957904815,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.902829110622406,0.3799376487731933,0.3608813881874084,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7628316283226013,0.2269528806209564,1.029405951499939,285.024658203125,284.95001220703125,299.5610656738281,294.83258056640625,297.9967041015625,297.21630859375,285.02490234375,1.0,0.5713579058647156,0.4429012537002563,0.4429012537002563,1.0,1.0,-3.124696969985962,1.0369867086410522,2.087710380554199,0.3328411877155304,0.9329434037208556,0.9329434037208556,0.0,127.6617660522461,132.0,61255.9921875,0.0,2417.65283203125,1.0,279.1420288085937,283.2561340332031,297.8096923828125,301.72784423828125,293.1499938964844,293.1499938964844,278.8500061035156,32270.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691569566726685,1.0,0.0,0.0,3.5576589107513428,3.5576813220977783,8.445432513326523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.244140625,0.0,1405.6431884765625,1895.4371337890625,0.0,3114.902587890625,0.8801782727241516,1.0,0.0,3.0,1.0,0.0
17839980,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9885383248329164,0.4980474412441253,0.4488091766834259,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9900307655334472,0.5017855167388916,0.4752766191959381,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.926417350769043,0.4117901921272278,0.2889586389064789,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8996754884719849,0.3802941739559173,0.3615157008171081,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7600077390670776,0.2268848568201065,1.03013014793396,284.8876953125,284.95001220703125,299.5810852050781,294.840576171875,297.9992370605469,297.2125244140625,284.8882751464844,1.0,0.5727514624595642,0.4419828355312347,0.4419828355312347,1.0,1.0,-3.1276001930236816,1.0358400344848633,2.0917601585388184,0.3313982486724853,0.8289520740509033,0.8289520740509033,0.0,129.34347534179688,135.0,62227.66796875,0.0,2432.12646484375,1.0,278.8579406738281,283.0987548828125,297.8617858886719,301.9098815917969,293.1499938964844,293.1499938964844,279.1499938964844,40103.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766614198684692,1.0,0.0,0.0,3.506877422332764,3.506900787353516,8.206055781556643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.814453125,0.0,1409.1917724609375,1895.4371337890625,0.0,3185.285400390625,0.8783850073814392,1.0,0.0,3.0,1.0,0.0
17840040,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9885383248329164,0.4980474412441253,0.4488091766834259,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9900307655334472,0.5017855167388916,0.4752766191959381,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.926417350769043,0.4117901921272278,0.2889586389064789,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8996754884719849,0.3802941739559173,0.3615157008171081,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7600077390670776,0.2268848568201065,1.03013014793396,284.8876953125,284.95001220703125,299.5810852050781,294.840576171875,297.9992370605469,297.2125244140625,284.8882751464844,1.0,0.5727514624595642,0.4419828355312347,0.4419828355312347,1.0,1.0,-3.1276001930236816,1.0358400344848633,2.0917601585388184,0.3313982486724853,0.8289520740509033,0.8289520740509033,0.0,129.34347534179688,135.0,62227.66796875,0.0,2432.12646484375,1.0,278.8579406738281,283.0987548828125,297.8617858886719,301.9098815917969,293.1499938964844,293.1499938964844,279.1499938964844,40103.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766614198684692,1.0,0.0,0.0,3.506877422332764,3.506900787353516,8.206055781556643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.814453125,0.0,1409.1917724609375,1895.4371337890625,0.0,3185.285400390625,0.8783850073814392,1.0,0.0,3.0,1.0,0.0
17840100,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9856250286102296,0.497502714395523,0.4480776190757751,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.988067626953125,0.5028115510940552,0.4760874807834625,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9231432676315308,0.4119327962398529,0.288950502872467,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8970328569412231,0.3805970251560211,0.3616985380649566,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7577225565910339,0.2268994450569152,1.0300118923187256,285.0052490234375,284.95001220703125,299.59112548828125,294.8443603515625,298.00146484375,297.21209716796875,285.01007080078125,1.0,0.5735002756118774,0.4415236413478851,0.4415236413478851,1.0,1.0,-3.127758979797364,1.0347816944122314,2.092977285385132,0.3303833901882171,0.9047686457633972,0.9047686457633972,0.0,130.55154418945312,135.0,61332.5234375,0.0,2438.884521484375,1.0,279.0986633300781,283.2347717285156,297.816162109375,301.70281982421875,293.1499938964844,293.1499938964844,279.1499938964844,35212.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711922764778137,1.0,0.0,0.0,3.5335731506347656,3.53359603881836,8.331467142852489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.470703125,0.0,1401.7484130859375,1895.4371337890625,0.0,3133.994384765625,0.878593385219574,1.0,0.0,3.0,1.0,0.0
17840160,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9838011264801024,0.4973156154155731,0.4478418827056885,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9870984554290771,0.504104495048523,0.4772476255893707,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.921295702457428,0.4123468101024627,0.2891964912414551,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8955656290054321,0.381120353937149,0.3621497452259063,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7563914060592651,0.2270666658878326,1.030656337738037,285.0265197753906,284.95001220703125,299.6011657714844,294.8480224609375,298.0054931640625,297.2142639160156,285.0267639160156,1.0,0.5744308233261108,0.4410582482814789,0.4410582482814789,1.0,1.0,-3.130479574203491,1.034675121307373,2.0958046913146973,0.3297556936740875,0.9421656131744384,0.9421656131744384,0.0,131.47366333007812,138.0,61326.34375,0.0,2448.9892578125,1.0,279.1419677734375,283.2548522949219,297.82568359375,301.7487487792969,293.1499938964844,293.1499938964844,278.8500061035156,31782.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86902916431427,1.0,0.0,0.0,3.562882900238037,3.562905550003052,8.470253760606283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.8720703125,0.0,1407.584716796875,1895.4371337890625,0.0,3113.70361328125,0.880766749382019,1.0,0.0,3.0,1.0,0.0
17840220,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9776304960250854,0.4954677522182464,0.4467034339904785,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9829883575439452,0.5057055950164795,0.4791506826877594,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9149234890937804,0.4122181534767151,0.289401113986969,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8903303742408752,0.3814078867435455,0.3627603054046631,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7519575953483582,0.2269372940063476,1.0312914848327637,284.8856811523437,284.95001220703125,299.6213684082031,294.8549194335937,298.0076904296875,297.2101135253906,284.8861694335937,1.0,0.576367199420929,0.440127432346344,0.440127432346344,1.0,1.0,-3.1331520080566406,1.033389925956726,2.099762201309204,0.3282603025436401,0.835745096206665,0.835745096206665,0.0,134.18296813964844,141.0,62318.1875,0.0,2468.5693359375,1.0,278.8578491210937,283.0935363769531,297.8765869140625,301.9308776855469,293.1499938964844,293.1499938964844,279.1499938964844,39375.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766075372695923,1.0,0.0,0.0,3.5163590908050537,3.5163824558258057,8.250489713645948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.296875,0.0,1413.841064453125,1895.4371337890625,0.0,3184.7802734375,0.8795640468597412,1.0,0.0,3.0,1.0,0.0
17840280,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9776304960250854,0.4954677522182464,0.4467034339904785,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9829883575439452,0.5057055950164795,0.4791506826877594,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9149234890937804,0.4122181534767151,0.289401113986969,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8903303742408752,0.3814078867435455,0.3627603054046631,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7519575953483582,0.2269372940063476,1.0312914848327637,284.8856811523437,284.95001220703125,299.6213684082031,294.8549194335937,298.0076904296875,297.2101135253906,284.8861694335937,1.0,0.576367199420929,0.440127432346344,0.440127432346344,1.0,1.0,-3.1331520080566406,1.033389925956726,2.099762201309204,0.3282603025436401,0.835745096206665,0.835745096206665,0.0,134.18296813964844,141.0,62318.1875,0.0,2468.5693359375,1.0,278.8578491210937,283.0935363769531,297.8765869140625,301.9308776855469,293.1499938964844,293.1499938964844,279.1499938964844,39375.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766075372695923,1.0,0.0,0.0,3.5163590908050537,3.5163824558258057,8.250489713645948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.296875,0.0,1413.841064453125,1895.4371337890625,0.0,3184.7802734375,0.8795640468597412,1.0,0.0,3.0,1.0,0.0
17840340,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9713940620422364,0.494662195444107,0.445685863494873,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.978905439376831,0.5079779624938965,0.4810901582241058,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9089783430099488,0.4127207100391388,0.2896140515804291,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8853079676628113,0.3821767270565033,0.3633579313755035,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7476886510848999,0.227069467306137,1.0316824913024902,285.0253601074219,284.95001220703125,299.64166259765625,294.8612365722656,298.0137939453125,297.211669921875,285.02557373046875,1.0,0.5783169865608215,0.4391966164112091,0.4391966164112091,1.0,1.0,-3.135696649551392,1.0320647954940796,2.1036319732666016,0.3265231847763061,0.9483885169029236,0.9483885169029236,0.0,136.8865966796875,144.0,61393.94140625,0.0,2487.92041015625,1.0,279.14215087890625,283.2507629394531,297.83917236328125,301.7674255371094,293.1499938964844,293.1499938964844,278.8500061035156,31534.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690133690834045,1.0,0.0,0.0,3.570517539978028,3.570539951324463,8.506592052981432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.197265625,0.0,1413.8411865234375,1895.4371337890625,0.0,3113.555419921875,0.8821800351142883,1.0,0.0,3.0,1.0,0.0
17840400,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9713940620422364,0.494662195444107,0.445685863494873,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.978905439376831,0.5079779624938965,0.4810901582241058,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9089783430099488,0.4127207100391388,0.2896140515804291,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8853079676628113,0.3821767270565033,0.3633579313755035,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7476886510848999,0.227069467306137,1.0316824913024902,285.0253601074219,284.95001220703125,299.64166259765625,294.8612365722656,298.0137939453125,297.211669921875,285.02557373046875,1.0,0.5783169865608215,0.4391966164112091,0.4391966164112091,1.0,1.0,-3.135696649551392,1.0320647954940796,2.1036319732666016,0.3265231847763061,0.9483885169029236,0.9483885169029236,0.0,136.8865966796875,144.0,61393.94140625,0.0,2487.92041015625,1.0,279.14215087890625,283.2507629394531,297.83917236328125,301.7674255371094,293.1499938964844,293.1499938964844,278.8500061035156,31534.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690133690834045,1.0,0.0,0.0,3.570517539978028,3.570539951324463,8.506592052981432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.197265625,0.0,1413.8411865234375,1895.4371337890625,0.0,3113.555419921875,0.8821800351142883,1.0,0.0,3.0,1.0,0.0
17840460,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.964253842830658,0.4927369058132171,0.4444961547851562,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9741864800453186,0.5095551609992981,0.4829816222190857,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.902830958366394,0.4125169515609741,0.2897840142250061,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8798592686653137,0.3823883533477783,0.3639196455478668,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7431769967079163,0.2269019484519958,1.03220534324646,284.882568359375,284.95001220703125,299.6620178222656,294.866943359375,298.0159912109375,297.2074890136719,284.8830261230469,1.0,0.5803791284561157,0.4382697641849518,0.4382697641849518,1.0,1.0,-3.1380581855773926,1.0306578874588013,2.107400417327881,0.3249224126338959,0.8393221497535706,0.8393221497535706,0.0,139.91131591796875,147.0,62392.83984375,0.0,2508.655029296875,1.0,278.8577880859375,283.0875549316406,297.8887634277344,301.9483642578125,293.1499938964844,293.1499938964844,279.1499938964844,39085.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766221404075623,1.0,0.0,0.0,3.525529623031616,3.525552988052368,8.293579298879195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2197265625,0.0,1421.3443603515625,1895.4371337890625,0.0,3184.917236328125,0.8812264204025269,1.0,0.0,3.0,1.0,0.0
17840520,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.964253842830658,0.4927369058132171,0.4444961547851562,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9741864800453186,0.5095551609992981,0.4829816222190857,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.902830958366394,0.4125169515609741,0.2897840142250061,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8798592686653137,0.3823883533477783,0.3639196455478668,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7431769967079163,0.2269019484519958,1.03220534324646,284.882568359375,284.95001220703125,299.6620178222656,294.866943359375,298.0159912109375,297.2074890136719,284.8830261230469,1.0,0.5803791284561157,0.4382697641849518,0.4382697641849518,1.0,1.0,-3.1380581855773926,1.0306578874588013,2.107400417327881,0.3249224126338959,0.8393221497535706,0.8393221497535706,0.0,139.91131591796875,147.0,62392.83984375,0.0,2508.655029296875,1.0,278.8577880859375,283.0875549316406,297.8887634277344,301.9483642578125,293.1499938964844,293.1499938964844,279.1499938964844,39085.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766221404075623,1.0,0.0,0.0,3.525529623031616,3.525552988052368,8.293579298879195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2197265625,0.0,1421.3443603515625,1895.4371337890625,0.0,3184.917236328125,0.8812264204025269,1.0,0.0,3.0,1.0,0.0
