time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.957388699054718,0.4918493032455444,0.4434104859828949,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9697955250740052,0.5118318200111389,0.4849242568016052,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8973884582519531,0.4129307568073272,0.2899403572082519,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8748882412910461,0.3830692768096924,0.3644413948059082,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7390350699424744,0.227003127336502,1.0324819087982178,285.0231018066406,284.95001220703125,299.6824951171875,294.8719787597656,298.0220947265625,297.2090759277344,285.0233154296875,1.0,0.5823695659637451,0.4373429119586944,0.4373429119586944,1.0,1.0,-3.140227794647217,1.0291907787322998,2.111037015914917,0.3230317234992981,0.9507564902305604,0.9507564902305604,0.0,142.793701171875,150.0,61449.91796875,0.0,2528.300537109375,1.0,279.1422119140625,283.2458190917969,297.8499755859375,301.782470703125,293.1499938964844,293.1499938964844,278.8500061035156,31519.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690420389175415,1.0,0.0,0.0,3.578129291534424,3.57815170288086,8.542900218344585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.2138671875,0.0,1421.8045654296875,1895.4371337890625,0.0,3113.824462890625,0.8838727474212646,1.0,0.0,3.0,1.0,0.0
17840640,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.957388699054718,0.4918493032455444,0.4434104859828949,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9697955250740052,0.5118318200111389,0.4849242568016052,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8973884582519531,0.4129307568073272,0.2899403572082519,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8748882412910461,0.3830692768096924,0.3644413948059082,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7390350699424744,0.227003127336502,1.0324819087982178,285.0231018066406,284.95001220703125,299.6824951171875,294.8719787597656,298.0220947265625,297.2090759277344,285.0233154296875,1.0,0.5823695659637451,0.4373429119586944,0.4373429119586944,1.0,1.0,-3.140227794647217,1.0291907787322998,2.111037015914917,0.3230317234992981,0.9507564902305604,0.9507564902305604,0.0,142.793701171875,150.0,61449.91796875,0.0,2528.300537109375,1.0,279.1422119140625,283.2458190917969,297.8499755859375,301.782470703125,293.1499938964844,293.1499938964844,278.8500061035156,31519.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690420389175415,1.0,0.0,0.0,3.578129291534424,3.57815170288086,8.542900218344585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.2138671875,0.0,1421.8045654296875,1895.4371337890625,0.0,3113.824462890625,0.8838727474212646,1.0,0.0,3.0,1.0,0.0
17840700,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9544396996498108,0.4910691678524017,0.4430533051490783,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9680554270744324,0.5127766132354736,0.4860623776912689,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8951907753944397,0.4129563868045807,0.2901388108730316,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8729000091552734,0.3832734525203705,0.3648363053798675,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7373791337013245,0.2269961088895797,1.033104658126831,284.9006652832031,284.95001220703125,299.6927490234375,294.8742370605469,298.0242614746094,297.2085266113281,284.8946228027344,1.0,0.5834627151489258,0.4368794560432434,0.4368794560432434,1.0,1.0,-3.142633438110352,1.0289431810379028,2.1136903762817383,0.3223598599433899,0.8753709197044373,0.8753709197044373,0.0,144.13343811035156,150.0,62493.0,0.0,2540.141357421875,1.0,278.8995361328125,283.1005859375,297.9022521972656,302.0028076171875,293.1499938964844,293.1499938964844,278.8500061035156,34404.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745204210281372,1.0,0.0,0.0,3.567356586456299,3.5673794746398926,8.491537073496147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.783203125,0.0,1431.487548828125,1895.4371337890625,0.0,3165.20947265625,0.8846829533576965,1.0,0.0,3.0,1.0,0.0
17840760,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9499076008796692,0.4898808300495147,0.4421736001968384,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9649904370307922,0.5134132504463196,0.4868245124816894,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8917193412780762,0.4126703143119812,0.2900656461715698,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8697411417961121,0.3832200765609741,0.3649405837059021,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7348142266273499,0.2268118560314178,1.0329079627990725,284.88037109375,284.95001220703125,299.7030639648437,294.8763122558594,298.0244140625,297.205078125,284.8807678222656,1.0,0.5844313502311707,0.4364296495914459,0.4364296495914459,1.0,1.0,-3.142297506332397,1.0276976823806765,2.1145999431610107,0.3212924897670746,0.8399797081947327,0.8399797081947327,0.0,145.90501403808594,153.0,62443.31640625,0.0,2548.9921875,1.0,278.8582458496094,283.08270263671875,297.89794921875,301.9614562988281,293.1499938964844,293.1499938964844,279.1499938964844,39108.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876613974571228,1.0,0.0,0.0,3.532884359359741,3.532907724380493,8.328219109898782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9140625,0.0,1429.2486572265625,1895.4371337890625,0.0,3184.840576171875,0.8828822374343872,1.0,0.0,3.0,1.0,0.0
17840820,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9429593682289124,0.4889678359031677,0.4410678148269653,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9606648683547974,0.5157047510147095,0.4887808561325073,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8866455554962158,0.4130578339099884,0.2902024090290069,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.865166187286377,0.3838690519332886,0.3654298484325409,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7309895753860474,0.2268967479467392,1.0331162214279177,285.02117919921875,284.95001220703125,299.7237243652344,294.8799743652344,298.03076171875,297.2069396972656,285.0213928222656,1.0,0.5864089131355286,0.4355300068855285,0.4355300068855285,1.0,1.0,-3.1443145275115967,1.026232361793518,2.118082046508789,0.3193226456642151,0.95024174451828,0.95024174451828,0.0,148.81834411621094,156.0,61487.50390625,0.0,2568.559326171875,1.0,279.14227294921875,283.2413330078125,297.8580627441406,301.7935791015625,293.1499938964844,293.1499938964844,278.8500061035156,31649.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690704703330994,1.0,0.0,0.0,3.584294080734253,3.5843164920806885,8.57236273077433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.9970703125,0.0,1429.3243408203125,1895.4371337890625,0.0,3114.0908203125,0.8854144811630249,1.0,0.0,3.0,1.0,0.0
17840880,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9429593682289124,0.4889678359031677,0.4410678148269653,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9606648683547974,0.5157047510147095,0.4887808561325073,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8866455554962158,0.4130578339099884,0.2902024090290069,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.865166187286377,0.3838690519332886,0.3654298484325409,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7309895753860474,0.2268967479467392,1.0331162214279177,285.02117919921875,284.95001220703125,299.7237243652344,294.8799743652344,298.03076171875,297.2069396972656,285.0213928222656,1.0,0.5864089131355286,0.4355300068855285,0.4355300068855285,1.0,1.0,-3.1443145275115967,1.026232361793518,2.118082046508789,0.3193226456642151,0.95024174451828,0.95024174451828,0.0,148.81834411621094,156.0,61487.50390625,0.0,2568.559326171875,1.0,279.14227294921875,283.2413330078125,297.8580627441406,301.7935791015625,293.1499938964844,293.1499938964844,278.8500061035156,31649.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690704703330994,1.0,0.0,0.0,3.584294080734253,3.5843164920806885,8.57236273077433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.9970703125,0.0,1429.3243408203125,1895.4371337890625,0.0,3114.0908203125,0.8854144811630249,1.0,0.0,3.0,1.0,0.0
17840940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9372164011001588,0.4873905777931213,0.4401580691337585,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9571205377578736,0.517059326171875,0.4904435873031616,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8826040625572205,0.4128760695457458,0.2903600931167602,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8615444302558899,0.3840141296386719,0.3658925592899322,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7279739379882812,0.2267599701881408,1.0336309671401978,284.87921142578125,284.95001220703125,299.74078369140625,294.88238525390625,298.0331420898437,297.20428466796875,284.8788452148437,1.0,0.5881233811378479,0.4347906410694122,0.4347906410694122,1.0,1.0,-3.1465930938720703,1.0252426862716677,2.1213502883911133,0.3179373145103454,0.8471570611000061,0.8471570611000061,0.0,151.29335021972656,156.0,62500.51171875,0.0,2586.29345703125,1.0,278.86590576171875,283.07891845703125,297.909423828125,301.9872131347656,293.1499938964844,293.1499938964844,278.8500061035156,38226.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763471245765686,1.0,0.0,0.0,3.547422409057617,3.547445774078369,8.396902444474108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.2685546875,0.0,1438.2056884765625,1895.4371337890625,0.0,3182.33837890625,0.8849671483039856,1.0,0.0,3.0,1.0,0.0
17841000,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9355548024177552,0.4869909584522247,0.4398146867752075,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.955992877483368,0.5173019170761108,0.49069344997406,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8814079165458679,0.4127818942070007,0.2903135120868683,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8604689836502075,0.3839979469776153,0.3659049570560455,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7270840406417847,0.2266930043697357,1.0334789752960205,284.87957763671875,284.95001220703125,299.7445068359375,294.8828430175781,298.0333251953125,297.2032470703125,284.8798828125,1.0,0.5884512662887573,0.4346303641796112,0.4346303641796112,1.0,1.0,-3.146257162094116,1.0247187614440918,2.1215384006500244,0.3174938559532165,0.8390060067176819,0.8390060067176819,0.0,151.94305419921875,159.0,62471.53515625,0.0,2589.126953125,1.0,278.85894775390625,283.0792541503906,297.90411376953125,301.9700927734375,293.1499938964844,293.1499938964844,279.1499938964844,39276.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766003847122192,1.0,0.0,0.0,3.538081645965576,3.538105010986328,8.352740223926958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2265625,0.0,1435.947509765625,1895.4371337890625,0.0,3184.712890625,0.8842392563819885,1.0,0.0,3.0,1.0,0.0
17841060,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9288580417633056,0.486071765422821,0.4387096464633941,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9518753290176392,0.5196233987808228,0.4926779568195343,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8767711520195007,0.413162350654602,0.2904470860958099,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8563343286514282,0.384634256362915,0.3663833141326904,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7235335111618042,0.2267707884311676,1.033658742904663,285.0202331542969,284.95001220703125,299.765380859375,294.88494873046875,298.0399780273437,297.2054138183594,285.0204467773437,1.0,0.590413510799408,0.4337791204452514,0.4337791204452514,1.0,1.0,-3.1482574939727783,1.023352861404419,2.12490463256836,0.3155618607997894,0.9485534429550172,0.9485534429550172,0.0,154.85104370117188,162.0,61508.49609375,0.0,2608.68212890625,1.0,279.142333984375,283.2377624511719,297.8632202148437,301.8006591796875,293.1499938964844,293.1499938964844,278.8500061035156,31822.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691120743751526,1.0,0.0,0.0,3.588673114776612,3.588696002960205,8.593322604610876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.66015625,0.0,1435.2733154296875,1895.4371337890625,0.0,3114.4814453125,0.8866057991981506,1.0,0.0,3.0,1.0,0.0
17841120,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9288580417633056,0.486071765422821,0.4387096464633941,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9518753290176392,0.5196233987808228,0.4926779568195343,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8767711520195007,0.413162350654602,0.2904470860958099,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8563343286514282,0.384634256362915,0.3663833141326904,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7235335111618042,0.2267707884311676,1.033658742904663,285.0202331542969,284.95001220703125,299.765380859375,294.88494873046875,298.0399780273437,297.2054138183594,285.0204467773437,1.0,0.590413510799408,0.4337791204452514,0.4337791204452514,1.0,1.0,-3.1482574939727783,1.023352861404419,2.12490463256836,0.3155618607997894,0.9485534429550172,0.9485534429550172,0.0,154.85104370117188,162.0,61508.49609375,0.0,2608.68212890625,1.0,279.142333984375,283.2377624511719,297.8632202148437,301.8006591796875,293.1499938964844,293.1499938964844,278.8500061035156,31822.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691120743751526,1.0,0.0,0.0,3.588673114776612,3.588696002960205,8.593322604610876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.66015625,0.0,1435.2733154296875,1895.4371337890625,0.0,3114.4814453125,0.8866057991981506,1.0,0.0,3.0,1.0,0.0
17841180,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9218607544898988,0.4840944707393646,0.4374599456787109,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9474464058876038,0.5212464928627014,0.4946208000183105,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8719860911369324,0.4128786623477936,0.2905561327934265,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8520841598510742,0.3847503662109375,0.366850197315216,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7198625206947327,0.226560965180397,1.0340033769607544,284.8786315917969,284.95001220703125,299.7863464355469,294.88623046875,298.0428466796875,297.2020263671875,284.8791809082031,1.0,0.5924428701400757,0.4329278469085693,0.4329278469085693,1.0,1.0,-3.1502068042755127,1.0219495296478271,2.128257274627685,0.3138106167316437,0.8369724154472351,0.8369724154472351,0.0,157.97039794921875,165.0,62481.15625,0.0,2629.282470703125,1.0,278.857666015625,283.07574462890625,297.9081420898437,301.9750671386719,293.1499938964844,293.1499938964844,279.1499938964844,39685.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767381906509399,1.0,0.0,0.0,3.5401504039764404,3.5401740074157715,8.362511607629131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9638671875,0.0,1441.1015625,1895.4371337890625,0.0,3186.00537109375,0.8852018117904663,1.0,0.0,3.0,1.0,0.0
17841240,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9218607544898988,0.4840944707393646,0.4374599456787109,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9474464058876038,0.5212464928627014,0.4946208000183105,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8719860911369324,0.4128786623477936,0.2905561327934265,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8520841598510742,0.3847503662109375,0.366850197315216,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7198625206947327,0.226560965180397,1.0340033769607544,284.8786315917969,284.95001220703125,299.7863464355469,294.88623046875,298.0428466796875,297.2020263671875,284.8791809082031,1.0,0.5924428701400757,0.4329278469085693,0.4329278469085693,1.0,1.0,-3.1502068042755127,1.0219495296478271,2.128257274627685,0.3138106167316437,0.8369724154472351,0.8369724154472351,0.0,157.97039794921875,165.0,62481.15625,0.0,2629.282470703125,1.0,278.857666015625,283.07574462890625,297.9081420898437,301.9750671386719,293.1499938964844,293.1499938964844,279.1499938964844,39685.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767381906509399,1.0,0.0,0.0,3.5401504039764404,3.5401740074157715,8.362511607629131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9638671875,0.0,1441.1015625,1895.4371337890625,0.0,3186.00537109375,0.8852018117904663,1.0,0.0,3.0,1.0,0.0
17841300,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9180294275283812,0.4834505319595337,0.4366559088230133,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.944863498210907,0.5222775936126709,0.4954373240470886,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8693034052848816,0.4129230678081512,0.2904883921146393,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8496991395950317,0.3849453032016754,0.3669427037239074,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7177502512931824,0.2265151441097259,1.033681035041809,284.9978942871094,284.95001220703125,299.7969055175781,294.8865661621094,298.0453186035156,297.2018737792969,285.0028076171875,1.0,0.5933580994606018,0.4325022399425506,0.4325022399425506,1.0,1.0,-3.1498591899871826,1.020761251449585,2.1290979385375977,0.3126350343227386,0.911160409450531,0.911160409450531,0.0,159.63099670410156,165.0,61542.55859375,0.0,2637.533203125,1.0,279.0994567871094,283.2139892578125,297.8589782714844,301.7619323730469,293.1499938964844,293.1499938964844,279.1499938964844,35206.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713221549987793,1.0,0.0,0.0,3.564093351364136,3.5641164779663086,8.476009725200129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.037109375,0.0,1433.881591796875,1895.4371337890625,0.0,3135.212890625,0.8853856921195984,1.0,0.0,3.0,1.0,0.0
17841360,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9156516194343568,0.483176052570343,0.4363495707511902,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.943558931350708,0.5236049294471741,0.496631771326065,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8677326440811157,0.4132542014122009,0.2906824350357055,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8483200669288635,0.3853772580623626,0.3673150539398193,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.716456413269043,0.2266335189342498,1.0341485738754272,285.0200500488281,284.95001220703125,299.8074645996094,294.8866882324219,298.0497436523437,297.2044982910156,285.020263671875,1.0,0.5943911075592041,0.4320831596851349,0.4320831596851349,1.0,1.0,-3.1521658897399902,1.020573616027832,2.131592273712158,0.311870813369751,0.9468611478805542,0.9468611478805542,0.0,160.88009643554688,168.0,61517.05859375,0.0,2648.814453125,1.0,279.1422424316406,283.23486328125,297.8648986816406,301.8031005859375,293.1499938964844,293.1499938964844,278.8500061035156,31976.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692124485969543,1.0,0.0,0.0,3.5916309356689453,3.59165358543396,8.607493100498687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.4755859375,0.0,1439.5689697265625,1895.4371337890625,0.0,3115.422607421875,0.8874573111534119,1.0,0.0,3.0,1.0,0.0
17841420,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9093526005744934,0.4812091886997223,0.4351055324077606,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9394102692604064,0.525262713432312,0.4986075758934021,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8633570671081543,0.4129669964313507,0.290788322687149,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8444555401802063,0.3854850232601166,0.3677734434604645,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7128920555114746,0.2264199554920196,1.0344722270965576,284.87908935546875,284.95001220703125,299.82867431640625,294.88623046875,298.0528259277344,297.2013854980469,284.879638671875,1.0,0.5964084267616272,0.4312450289726257,0.4312450289726257,1.0,1.0,-3.1541221141815186,1.019190549850464,2.1349315643310547,0.3101549446582794,0.835716187953949,0.835716187953949,0.0,163.99465942382812,171.0,62480.828125,0.0,2669.452392578125,1.0,278.8576354980469,283.07342529296875,297.908203125,301.9756164550781,293.1499938964844,293.1499938964844,279.1499938964844,39899.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768569231033325,1.0,0.0,0.0,3.542018413543701,3.542042016983032,8.371338822144025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.583984375,0.0,1444.6304931640625,1895.4371337890625,0.0,3187.1181640625,0.8858798742294312,1.0,0.0,3.0,1.0,0.0
17841480,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9093526005744934,0.4812091886997223,0.4351055324077606,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9394102692604064,0.525262713432312,0.4986075758934021,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8633570671081543,0.4129669964313507,0.290788322687149,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8444555401802063,0.3854850232601166,0.3677734434604645,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7128920555114746,0.2264199554920196,1.0344722270965576,284.87908935546875,284.95001220703125,299.82867431640625,294.88623046875,298.0528259277344,297.2013854980469,284.879638671875,1.0,0.5964084267616272,0.4312450289726257,0.4312450289726257,1.0,1.0,-3.1541221141815186,1.019190549850464,2.1349315643310547,0.3101549446582794,0.835716187953949,0.835716187953949,0.0,163.99465942382812,171.0,62480.828125,0.0,2669.452392578125,1.0,278.8576354980469,283.07342529296875,297.908203125,301.9756164550781,293.1499938964844,293.1499938964844,279.1499938964844,39899.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768569231033325,1.0,0.0,0.0,3.542018413543701,3.542042016983032,8.371338822144025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.583984375,0.0,1444.6304931640625,1895.4371337890625,0.0,3187.1181640625,0.8858798742294312,1.0,0.0,3.0,1.0,0.0
17841540,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9039468765258788,0.4803000092506408,0.4340046942234039,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9358104467391968,0.5276646018028259,0.5006569027900696,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8594738841056824,0.4133440256118774,0.2909145355224609,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8410300016403198,0.3861069083213806,0.3682326972484588,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7095309495925903,0.2264904230833053,1.0346053838729858,285.0202941894531,284.95001220703125,299.8500061035156,294.8848876953125,298.0599365234375,297.20416259765625,285.0205078125,1.0,0.598347544670105,0.4304068982601166,0.4304068982601166,1.0,1.0,-3.1561174392700195,1.0178295373916626,2.1382880210876465,0.3082511126995086,0.9457781314849854,0.9457781314849854,0.0,166.8972625732422,174.0,61512.56640625,0.0,2689.06689453125,1.0,279.142333984375,283.2323303222656,297.8633728027344,301.8020324707031,293.1499938964844,293.1499938964844,278.8500061035156,32079.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86936354637146,1.0,0.0,0.0,3.5936739444732666,3.593696594238281,8.617288358436781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.0107421875,0.0,1442.5167236328125,1895.4371337890625,0.0,3116.840087890625,0.8880360126495361,1.0,0.0,3.0,1.0,0.0
17841600,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9039468765258788,0.4803000092506408,0.4340046942234039,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9358104467391968,0.5276646018028259,0.5006569027900696,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8594738841056824,0.4133440256118774,0.2909145355224609,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8410300016403198,0.3861069083213806,0.3682326972484588,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7095309495925903,0.2264904230833053,1.0346053838729858,285.0202941894531,284.95001220703125,299.8500061035156,294.8848876953125,298.0599365234375,297.20416259765625,285.0205078125,1.0,0.598347544670105,0.4304068982601166,0.4304068982601166,1.0,1.0,-3.1561174392700195,1.0178295373916626,2.1382880210876465,0.3082511126995086,0.9457781314849854,0.9457781314849854,0.0,166.8972625732422,174.0,61512.56640625,0.0,2689.06689453125,1.0,279.142333984375,283.2323303222656,297.8633728027344,301.8020324707031,293.1499938964844,293.1499938964844,278.8500061035156,32079.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86936354637146,1.0,0.0,0.0,3.5936739444732666,3.593696594238281,8.617288358436781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.0107421875,0.0,1442.5167236328125,1895.4371337890625,0.0,3116.840087890625,0.8880360126495361,1.0,0.0,3.0,1.0,0.0
17841660,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.893731415271759,0.4763297438621521,0.4314407706260681,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9263830780982972,0.5272148251533508,0.5011963844299316,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.850978672504425,0.4109444916248321,0.2899419069290161,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8331596851348877,0.3840137422084808,0.3671755194664001,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7010498642921448,0.2239392101764679,1.0273215770721436,284.8654479980469,284.95001220703125,299.8727722167969,294.88140869140625,298.048583984375,297.1801452636719,284.8655090332031,1.0,0.5994155406951904,0.429567277431488,0.429567277431488,1.0,1.0,-3.142514944076538,1.0106501579284668,2.131864786148072,0.3044904172420501,0.821685254573822,0.821685254573822,0.0,172.02847290039062,177.0,62170.84765625,0.0,2689.57470703125,1.0,278.857666015625,283.0626525878906,297.9021911621094,301.95867919921875,293.1499938964844,293.1499938964844,279.1499938964844,41281.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768616318702698,1.0,0.0,0.0,3.5336434841156006,3.5336673259735107,8.331799108418636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.03125,0.0,1445.783203125,1895.4371337890625,0.0,3187.162353515625,0.8857111930847168,1.0,0.0,3.0,1.0,0.0
17841720,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.893731415271759,0.4763297438621521,0.4314407706260681,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9263830780982972,0.5272148251533508,0.5011963844299316,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.850978672504425,0.4109444916248321,0.2899419069290161,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8331596851348877,0.3840137422084808,0.3671755194664001,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7010498642921448,0.2239392101764679,1.0273215770721436,284.8654479980469,284.95001220703125,299.8727722167969,294.88140869140625,298.048583984375,297.1801452636719,284.8655090332031,1.0,0.5994155406951904,0.429567277431488,0.429567277431488,1.0,1.0,-3.142514944076538,1.0106501579284668,2.131864786148072,0.3044904172420501,0.821685254573822,0.821685254573822,0.0,172.02847290039062,177.0,62170.84765625,0.0,2689.57470703125,1.0,278.857666015625,283.0626525878906,297.9021911621094,301.95867919921875,293.1499938964844,293.1499938964844,279.1499938964844,41281.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768616318702698,1.0,0.0,0.0,3.5336434841156006,3.5336673259735107,8.331799108418636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.03125,0.0,1445.783203125,1895.4371337890625,0.0,3187.162353515625,0.8857111930847168,1.0,0.0,3.0,1.0,0.0
17841780,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.886451780796051,0.4744020104408264,0.4293197691440582,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9201698303222656,0.5284155011177063,0.5020025372505188,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8451173305511475,0.4101793467998504,0.2891798019409179,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.827652633190155,0.3833387792110443,0.3662922978401184,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6946231722831726,0.2225048393011093,1.0201356410980225,284.9936828613281,284.95001220703125,299.89813232421875,294.8747253417969,298.0495910644531,297.1729736328125,284.9935302734375,1.0,0.5999477505683899,0.4287276268005371,0.4287276268005371,1.0,1.0,-3.1302998065948486,1.004029393196106,2.126270294189453,0.3004299998283386,0.9098044037818908,0.9098044037818908,0.0,175.66075134277344,180.0,60925.80078125,0.0,2684.8232421875,1.0,279.1422119140625,283.214111328125,297.84881591796875,301.75732421875,293.1499938964844,293.1499938964844,278.8500061035156,34024.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684231042861938,1.0,0.0,0.0,3.575399875640869,3.575422763824463,8.529871706741687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2177734375,0.0,1437.26806640625,1895.4371337890625,0.0,3108.018310546875,0.8862513899803162,1.0,0.0,3.0,1.0,0.0
17841840,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.886451780796051,0.4744020104408264,0.4293197691440582,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9201698303222656,0.5284155011177063,0.5020025372505188,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8451173305511475,0.4101793467998504,0.2891798019409179,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.827652633190155,0.3833387792110443,0.3662922978401184,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6946231722831726,0.2225048393011093,1.0201356410980225,284.9936828613281,284.95001220703125,299.89813232421875,294.8747253417969,298.0495910644531,297.1729736328125,284.9935302734375,1.0,0.5999477505683899,0.4287276268005371,0.4287276268005371,1.0,1.0,-3.1302998065948486,1.004029393196106,2.126270294189453,0.3004299998283386,0.9098044037818908,0.9098044037818908,0.0,175.66075134277344,180.0,60925.80078125,0.0,2684.8232421875,1.0,279.1422119140625,283.214111328125,297.84881591796875,301.75732421875,293.1499938964844,293.1499938964844,278.8500061035156,34024.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684231042861938,1.0,0.0,0.0,3.575399875640869,3.575422763824463,8.529871706741687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2177734375,0.0,1437.26806640625,1895.4371337890625,0.0,3108.018310546875,0.8862513899803162,1.0,0.0,3.0,1.0,0.0
17841900,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8840277194976807,0.4732854664325714,0.4286135137081146,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9184458255767822,0.5289907455444336,0.5027582049369812,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8433062434196472,0.4098073840141296,0.2890680134296417,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8259425163269043,0.3830555975437164,0.3661838471889496,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6925336122512817,0.22193543612957,1.0179955959320068,284.8725891113281,284.95001220703125,299.9117736816406,294.8702392578125,298.05108642578125,297.1703186035156,284.8675231933594,1.0,0.600346565246582,0.428307831287384,0.428307831287384,1.0,1.0,-3.127523899078369,1.001944661140442,2.1255791187286377,0.2990033328533172,0.8253081440925598,0.8253081440925598,0.0,176.97776794433594,180.0,61754.96875,0.0,2686.3662109375,1.0,278.8998107910156,283.07373046875,297.8939514160156,301.9580993652344,293.1499938964844,293.1499938964844,278.8500061035156,38814.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873454213142395,1.0,0.0,0.0,3.5461020469665527,3.546125650405884,8.390653079004551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.0546875,0.0,1441.07958984375,1895.4371337890625,0.0,3155.210205078125,0.8852259516716003,1.0,0.0,3.0,1.0,0.0
17841960,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8809049129486084,0.4719091951847076,0.4275024831295013,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.916037917137146,0.5293781757354736,0.5032287240028381,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8409526348114014,0.4092516303062439,0.288763552904129,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8237383365631104,0.3826338648796081,0.3658858835697174,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6900261640548706,0.2213095128536224,1.0155531167984009,284.8661804199219,284.95001220703125,299.92596435546875,294.8650207519531,298.0520324707031,297.1661071777344,284.86737060546875,1.0,0.6006850004196167,0.4280652701854706,0.4280652701854706,1.0,1.0,-3.1230950355529785,0.9996660351753236,2.1234290599823,0.2977534830570221,0.7923718094825745,0.7923718094825745,0.0,178.5702362060547,183.0,61501.63671875,0.0,2686.103271484375,1.0,278.8581848144531,283.07080078125,297.8813171386719,301.8941650390625,293.1499938964844,293.1499938964844,279.1499938964844,45178.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749512434005737,1.0,0.0,0.0,3.48816466331482,3.4881887435913086,8.118714731608634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.7734375,0.0,1426.0921630859375,1895.4371337890625,0.0,3169.24951171875,0.8806849718093872,1.0,0.0,3.0,1.0,0.0
17842020,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8765964508056641,0.4706647098064422,0.426102876663208,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9132691025733948,0.5313289165496826,0.5048303604125977,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8378521800041199,0.4092281758785248,0.2885939180850982,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8208052515983582,0.3826926648616791,0.3657830357551574,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6865220069885254,0.2206958681344986,1.0123741626739502,284.9993591308594,284.95001220703125,299.9560546875,294.8525085449219,298.0619812011719,297.1683654785156,284.9999389648437,1.0,0.6016054153442383,0.427580177783966,0.427580177783966,1.0,1.0,-3.11917781829834,0.9970070123672484,2.1221706867218018,0.2958558201789856,0.8867407441139221,0.8867407441139221,0.0,180.99229431152344,186.0,60460.79296875,0.0,2691.27587890625,1.0,279.140869140625,283.2224426269531,297.82794189453125,301.7040100097656,293.1499938964844,293.1499938964844,279.45001220703125,35484.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666872978210449,1.0,0.0,0.0,3.539003610610962,3.539026260375977,8.357093861377507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9013671875,0.0,1409.4111328125,1895.4371337890625,0.0,3091.734375,0.879938542842865,1.0,0.0,3.0,1.0,0.0
17842080,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8765964508056641,0.4706647098064422,0.426102876663208,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9132691025733948,0.5313289165496826,0.5048303604125977,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8378521800041199,0.4092281758785248,0.2885939180850982,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8208052515983582,0.3826926648616791,0.3657830357551574,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6865220069885254,0.2206958681344986,1.0123741626739502,284.9993591308594,284.95001220703125,299.9560546875,294.8525085449219,298.0619812011719,297.1683654785156,284.9999389648437,1.0,0.6016054153442383,0.427580177783966,0.427580177783966,1.0,1.0,-3.11917781829834,0.9970070123672484,2.1221706867218018,0.2958558201789856,0.8867407441139221,0.8867407441139221,0.0,180.99229431152344,186.0,60460.79296875,0.0,2691.27587890625,1.0,279.140869140625,283.2224426269531,297.82794189453125,301.7040100097656,293.1499938964844,293.1499938964844,279.45001220703125,35484.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666872978210449,1.0,0.0,0.0,3.539003610610962,3.539026260375977,8.357093861377507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9013671875,0.0,1409.4111328125,1895.4371337890625,0.0,3091.734375,0.879938542842865,1.0,0.0,3.0,1.0,0.0
17842140,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.8741671442985535,0.4703330099582672,0.425695389509201,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9124821424484252,0.5341205596923828,0.5073374509811401,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8363808989524841,0.4100202322006225,0.2890662252902984,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.8193932771682739,0.3834648430347442,0.3664242923259735,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.6846614480018616,0.2206781953573227,1.0119963884353638,285.1451110839844,284.95001220703125,299.9882507324219,294.8373413085937,298.07794189453125,297.1780700683594,285.14599609375,1.0,0.6031286120414734,0.4270950853824615,0.4270950853824615,1.0,1.0,-3.122580051422119,0.9970489740371704,2.1255311965942383,0.2950513064861297,1.0,1.0,0.0,182.8400115966797,189.0,59428.8984375,0.0,2707.86279296875,1.0,279.44158935546875,283.3870849609375,297.8144836425781,301.6138916015625,293.1499938964844,293.1499938964844,279.1499938964844,29166.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598359823226929,1.0,0.0,0.0,3.598137378692627,3.5981595516204834,8.638707527097722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3662109375,0.0,1425.8291015625,1895.4371337890625,0.0,3027.466552734375,0.8855446577072144,1.0,0.0,3.0,1.0,0.0
17842200,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.8741671442985535,0.4703330099582672,0.425695389509201,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9124821424484252,0.5341205596923828,0.5073374509811401,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8363808989524841,0.4100202322006225,0.2890662252902984,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.8193932771682739,0.3834648430347442,0.3664242923259735,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.6846614480018616,0.2206781953573227,1.0119963884353638,285.1451110839844,284.95001220703125,299.9882507324219,294.8373413085937,298.07794189453125,297.1780700683594,285.14599609375,1.0,0.6031286120414734,0.4270950853824615,0.4270950853824615,1.0,1.0,-3.122580051422119,0.9970489740371704,2.1255311965942383,0.2950513064861297,1.0,1.0,0.0,182.8400115966797,189.0,59428.8984375,0.0,2707.86279296875,1.0,279.44158935546875,283.3870849609375,297.8144836425781,301.6138916015625,293.1499938964844,293.1499938964844,279.1499938964844,29166.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598359823226929,1.0,0.0,0.0,3.598137378692627,3.5981595516204834,8.638707527097722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3662109375,0.0,1425.8291015625,1895.4371337890625,0.0,3027.466552734375,0.8855446577072144,1.0,0.0,3.0,1.0,0.0
17842260,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8700855374336243,0.4683977663516998,0.4246088564395904,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.91001695394516,0.5357587337493896,0.509412407875061,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8336000442504883,0.4097529649734497,0.2892616987228393,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8167369365692139,0.3834054470062256,0.366807222366333,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6817827820777893,0.2202417850494384,1.0114926099777222,284.960205078125,284.95001220703125,300.0223388671875,294.8197326660156,298.0869140625,297.177490234375,284.95855712890625,1.0,0.6048579216003418,0.4264272451400757,0.4264272451400757,1.0,1.0,-3.1238698959350586,0.9958481788635254,2.128021717071533,0.2936671078205108,0.9737494587898254,0.9737494587898254,0.0,185.63003540039065,192.0,60752.39453125,0.0,2725.292236328125,1.0,279.15679931640625,283.17742919921875,297.8531799316406,301.8094482421875,293.1499938964844,293.1499938964844,278.8500061035156,30334.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699133992195129,1.0,0.0,0.0,3.6144919395446777,3.614514589309693,8.717416903891717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.5234375,0.0,1452.0445556640625,1895.4371337890625,0.0,3121.99853515625,0.8905990123748779,1.0,0.0,3.0,1.0,0.0
17842320,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8700855374336243,0.4683977663516998,0.4246088564395904,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.91001695394516,0.5357587337493896,0.509412407875061,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8336000442504883,0.4097529649734497,0.2892616987228393,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8167369365692139,0.3834054470062256,0.366807222366333,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6817827820777893,0.2202417850494384,1.0114926099777222,284.960205078125,284.95001220703125,300.0223388671875,294.8197326660156,298.0869140625,297.177490234375,284.95855712890625,1.0,0.6048579216003418,0.4264272451400757,0.4264272451400757,1.0,1.0,-3.1238698959350586,0.9958481788635254,2.128021717071533,0.2936671078205108,0.9737494587898254,0.9737494587898254,0.0,185.63003540039065,192.0,60752.39453125,0.0,2725.292236328125,1.0,279.15679931640625,283.17742919921875,297.8531799316406,301.8094482421875,293.1499938964844,293.1499938964844,278.8500061035156,30334.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699133992195129,1.0,0.0,0.0,3.6144919395446777,3.614514589309693,8.717416903891717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.5234375,0.0,1452.0445556640625,1895.4371337890625,0.0,3121.99853515625,0.8905990123748779,1.0,0.0,3.0,1.0,0.0
17842380,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8633421063423157,0.4651910364627838,0.4220599830150604,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9048657417297364,0.536272406578064,0.5102256536483765,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8284991979598999,0.4083782136440277,0.2885551452636719,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8117690086364746,0.3823854625225067,0.3661715984344482,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.6767519116401672,0.2191255688667297,1.007881760597229,284.8085021972656,284.95001220703125,300.05816650390625,294.7998352050781,298.0892944335937,297.1670227050781,284.8099670410156,1.0,0.6060572862625122,0.4257594347000122,0.4257594347000122,1.0,1.0,-3.115834951400757,0.9912013411521912,2.124633550643921,0.2908217012882232,0.8079724311828613,0.8079724311828613,0.0,189.5873565673828,195.0,61405.1640625,0.0,2730.385986328125,1.0,278.8579406738281,283.01043701171875,297.8282775878906,301.8495178222656,293.1499938964844,293.1499938964844,279.1499938964844,42909.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878048837184906,1.0,0.0,0.0,3.5323617458343506,3.53238582611084,8.325754947691166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.70703125,0.0,1456.2215576171875,1895.4371337890625,0.0,3198.29248046875,0.8874127864837646,1.0,0.0,3.0,1.0,0.0
