time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8633421063423157,0.4651910364627838,0.4220599830150604,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9048657417297364,0.536272406578064,0.5102256536483765,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8284991979598999,0.4083782136440277,0.2885551452636719,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8117690086364746,0.3823854625225067,0.3661715984344482,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.6767519116401672,0.2191255688667297,1.007881760597229,284.8085021972656,284.95001220703125,300.05816650390625,294.7998352050781,298.0892944335937,297.1670227050781,284.8099670410156,1.0,0.6060572862625122,0.4257594347000122,0.4257594347000122,1.0,1.0,-3.115834951400757,0.9912013411521912,2.124633550643921,0.2908217012882232,0.8079724311828613,0.8079724311828613,0.0,189.5873565673828,195.0,61405.1640625,0.0,2730.385986328125,1.0,278.8579406738281,283.01043701171875,297.8282775878906,301.8495178222656,293.1499938964844,293.1499938964844,279.1499938964844,42909.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878048837184906,1.0,0.0,0.0,3.5323617458343506,3.53238582611084,8.325754947691166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.70703125,0.0,1456.2215576171875,1895.4371337890625,0.0,3198.29248046875,0.8874127864837646,1.0,0.0,3.0,1.0,0.0
17842500,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8604692220687866,0.4642893970012665,0.4209490120410919,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9028185606002808,0.5370228290557861,0.5107051134109497,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8263030648231506,0.4081326425075531,0.2882368266582489,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8095666766166687,0.3822040557861328,0.365860641002655,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6744996905326843,0.2187322676181793,1.0058839321136477,284.9356384277344,284.95001220703125,300.07666015625,294.7890930175781,298.09356689453125,297.166015625,284.9403991699219,1.0,0.6065517067909241,0.4254255294799804,0.4254255294799804,1.0,1.0,-3.111910104751587,0.9889227747917176,2.1229872703552246,0.2892856299877167,0.8657682538032532,0.8657682538032532,0.0,191.3108367919922,195.0,60354.91796875,0.0,2731.755859375,1.0,279.0990295410156,283.15594482421875,297.7594299316406,301.6005859375,293.1499938964844,293.1499938964844,279.1499938964844,39007.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871932327747345,1.0,0.0,0.0,3.545055389404297,3.545078992843628,8.385700880353397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2822265625,0.0,1441.37451171875,1895.4371337890625,0.0,3140.936279296875,0.8858210444450378,1.0,0.0,3.0,1.0,0.0
17842560,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8587750792503357,0.4638295471668243,0.4204494059085846,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9019210338592528,0.5381439924240112,0.5116785764694214,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8250934481620789,0.4082537889480591,0.288261353969574,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8083170652389526,0.3823214173316955,0.3659133613109588,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.673128068447113,0.2185450196266174,1.0049079656600952,284.958251953125,284.95001220703125,300.09552001953125,294.77783203125,298.1005859375,297.1685791015625,284.95880126953125,1.0,0.6071897745132446,0.4251370131969452,0.4251370131969452,1.0,1.0,-3.111393928527832,0.988006353378296,2.123387575149536,0.2883554100990295,0.8809394240379333,0.8809394240379333,0.0,192.51739501953125,198.0,60208.35546875,0.0,2737.144775390625,1.0,279.14208984375,283.17840576171875,297.7518310546875,301.6175537109375,293.1499938964844,293.1499938964844,279.45001220703125,36141.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692671060562134,1.0,0.0,0.0,3.56357216835022,3.5635952949523926,8.473530783703609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5595703125,0.0,1440.1568603515625,1895.4371337890625,0.0,3115.935546875,0.8861603736877441,1.0,0.0,3.0,1.0,0.0
17842620,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8565350770950317,0.4635697901248932,0.4201058447360992,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9012603759765624,0.541009783744812,0.5142527222633362,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8237248659133911,0.4091337919235229,0.2887848317623138,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.806850254535675,0.3830932378768921,0.3665497601032257,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.671416163444519,0.2185852229595184,1.0048233270645142,285.106689453125,284.95001220703125,300.13427734375,294.7539367675781,298.11871337890625,297.1788330078125,285.1073913574219,1.0,0.6088601350784302,0.4245599806308746,0.4245599806308746,1.0,1.0,-3.115361213684082,0.988023579120636,2.127337694168091,0.2872534990310669,1.0,1.0,0.0,194.528549194336,201.0,59161.484375,0.0,2755.74365234375,1.0,279.4417724609375,283.34478759765625,297.72967529296875,301.513916015625,293.1499938964844,293.1499938964844,279.1499938964844,29542.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620585203170776,1.0,0.0,0.0,3.621124029159546,3.621146678924561,8.74943680173601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.27734375,0.0,1453.34423828125,1895.4371337890625,0.0,3048.312744140625,0.8911840915679932,1.0,0.0,3.0,1.0,0.0
17842680,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8565350770950317,0.4635697901248932,0.4201058447360992,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9012603759765624,0.541009783744812,0.5142527222633362,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8237248659133911,0.4091337919235229,0.2887848317623138,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.806850254535675,0.3830932378768921,0.3665497601032257,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.671416163444519,0.2185852229595184,1.0048233270645142,285.106689453125,284.95001220703125,300.13427734375,294.7539367675781,298.11871337890625,297.1788330078125,285.1073913574219,1.0,0.6088601350784302,0.4245599806308746,0.4245599806308746,1.0,1.0,-3.115361213684082,0.988023579120636,2.127337694168091,0.2872534990310669,1.0,1.0,0.0,194.528549194336,201.0,59161.484375,0.0,2755.74365234375,1.0,279.4417724609375,283.34478759765625,297.72967529296875,301.513916015625,293.1499938964844,293.1499938964844,279.1499938964844,29542.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620585203170776,1.0,0.0,0.0,3.621124029159546,3.621146678924561,8.74943680173601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.27734375,0.0,1453.34423828125,1895.4371337890625,0.0,3048.312744140625,0.8911840915679932,1.0,0.0,3.0,1.0,0.0
17842740,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8528887033462524,0.4617193043231964,0.4190803170204162,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8992257118225098,0.542664110660553,0.5163553357124329,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8212295770645142,0.4089835584163666,0.2890535891056061,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8042145371437073,0.3830448985099792,0.3669372498989105,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6688433885574341,0.218193769454956,1.0045316219329834,284.9282531738281,284.95001220703125,300.1742248535156,294.72833251953125,298.1297607421875,297.178466796875,284.9269714355469,1.0,0.6106889843940735,0.4239829778671264,0.4239829778671264,1.0,1.0,-3.1171061992645264,0.987205684185028,2.129900455474853,0.2860065400600433,0.9427685737609864,0.9427685737609864,0.0,197.4219512939453,204.0,60403.0,0.0,2774.613525390625,1.0,279.1571655273437,283.141845703125,297.7608947753906,301.6968078613281,293.1499938964844,293.1499938964844,278.8500061035156,32068.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720768094062805,1.0,0.0,0.0,3.6256630420684814,3.6256861686706543,8.771384614192357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.9189453125,0.0,1477.0413818359375,1895.4371337890625,0.0,3142.29150390625,0.8951418995857239,1.0,0.0,3.0,1.0,0.0
17842800,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8528887033462524,0.4617193043231964,0.4190803170204162,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8992257118225098,0.542664110660553,0.5163553357124329,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8212295770645142,0.4089835584163666,0.2890535891056061,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8042145371437073,0.3830448985099792,0.3669372498989105,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6688433885574341,0.218193769454956,1.0045316219329834,284.9282531738281,284.95001220703125,300.1742248535156,294.72833251953125,298.1297607421875,297.178466796875,284.9269714355469,1.0,0.6106889843940735,0.4239829778671264,0.4239829778671264,1.0,1.0,-3.1171061992645264,0.987205684185028,2.129900455474853,0.2860065400600433,0.9427685737609864,0.9427685737609864,0.0,197.4219512939453,204.0,60403.0,0.0,2774.613525390625,1.0,279.1571655273437,283.141845703125,297.7608947753906,301.6968078613281,293.1499938964844,293.1499938964844,278.8500061035156,32068.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720768094062805,1.0,0.0,0.0,3.6256630420684814,3.6256861686706543,8.771384614192357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.9189453125,0.0,1477.0413818359375,1895.4371337890625,0.0,3142.29150390625,0.8951418995857239,1.0,0.0,3.0,1.0,0.0
17842860,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8470762372016907,0.458761066198349,0.4167084693908691,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.894947350025177,0.5432673692703247,0.5172216892242432,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8167216181755066,0.4078619480133056,0.2884921729564667,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.7995219826698303,0.3821393549442291,0.3663767576217651,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6644771695137024,0.2171777337789535,1.001272678375244,284.8010559082031,284.95001220703125,300.2151794433594,294.7012023925781,298.13427734375,297.16900634765625,284.803466796875,1.0,0.6119951605796814,0.4232968688011169,0.4232968688011169,1.0,1.0,-3.110034227371216,0.9828885793685912,2.127145767211914,0.2831367552280426,0.7783153653144836,0.7783153653144836,0.0,201.3575897216797,192.0,60860.09375,0.0,2781.3701171875,1.0,278.8580322265625,282.9995422363281,297.72760009765625,301.71661376953125,293.1499938964844,293.1499938964844,279.1499938964844,47690.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798878192901611,1.0,0.0,0.0,3.5090434551239014,3.509068250656128,8.216196079047222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3046875,0.0,1466.01953125,1895.4371337890625,0.0,3215.529296875,0.888336718082428,1.0,0.0,3.0,1.0,0.0
17842920,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8470762372016907,0.458761066198349,0.4167084693908691,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.894947350025177,0.5432673692703247,0.5172216892242432,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8167216181755066,0.4078619480133056,0.2884921729564667,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.7995219826698303,0.3821393549442291,0.3663767576217651,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6644771695137024,0.2171777337789535,1.001272678375244,284.8010559082031,284.95001220703125,300.2151794433594,294.7012023925781,298.13427734375,297.16900634765625,284.803466796875,1.0,0.6119951605796814,0.4232968688011169,0.4232968688011169,1.0,1.0,-3.110034227371216,0.9828885793685912,2.127145767211914,0.2831367552280426,0.7783153653144836,0.7783153653144836,0.0,201.3575897216797,192.0,60860.09375,0.0,2781.3701171875,1.0,278.8580322265625,282.9995422363281,297.72760009765625,301.71661376953125,293.1499938964844,293.1499938964844,279.1499938964844,47690.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798878192901611,1.0,0.0,0.0,3.5090434551239014,3.509068250656128,8.216196079047222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3046875,0.0,1466.01953125,1895.4371337890625,0.0,3215.529296875,0.888336718082428,1.0,0.0,3.0,1.0,0.0
17842980,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8495087623596191,0.4576776325702667,0.4151255488395691,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8996753692626953,0.5452826619148254,0.5185628533363342,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8197832703590393,0.4080685675144195,0.2882403135299682,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.802759051322937,0.3822504580020904,0.3660278916358948,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6665999889373779,0.2167427241802215,0.9977110624313354,284.9515991210937,284.95001220703125,300.2569885253906,294.6727905273437,298.1475830078125,297.1719665527344,284.9526672363281,1.0,0.6089223027229309,0.4226107597351074,0.4226107597351074,1.0,1.0,-3.1047308444976807,0.97922545671463,2.125505447387696,0.280349463224411,0.848044216632843,0.848044216632843,0.0,197.6478271484375,180.0,59648.72265625,0.0,2751.138671875,1.0,279.1409606933594,283.16754150390625,297.6459655761719,301.4773864746094,293.1499938964844,293.1499938964844,279.45001220703125,39321.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870771586894989,1.0,0.0,0.0,3.538335084915161,3.538358688354492,8.353937346328166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.845703125,0.0,1436.538818359375,1895.4371337890625,0.0,3130.04833984375,0.8844835758209229,1.0,0.0,3.0,1.0,0.0
17843040,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8495087623596191,0.4576776325702667,0.4151255488395691,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8996753692626953,0.5452826619148254,0.5185628533363342,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8197832703590393,0.4080685675144195,0.2882403135299682,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.802759051322937,0.3822504580020904,0.3660278916358948,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6665999889373779,0.2167427241802215,0.9977110624313354,284.9515991210937,284.95001220703125,300.2569885253906,294.6727905273437,298.1475830078125,297.1719665527344,284.9526672363281,1.0,0.6089223027229309,0.4226107597351074,0.4226107597351074,1.0,1.0,-3.1047308444976807,0.97922545671463,2.125505447387696,0.280349463224411,0.848044216632843,0.848044216632843,0.0,197.6478271484375,180.0,59648.72265625,0.0,2751.138671875,1.0,279.1409606933594,283.16754150390625,297.6459655761719,301.4773864746094,293.1499938964844,293.1499938964844,279.45001220703125,39321.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870771586894989,1.0,0.0,0.0,3.538335084915161,3.538358688354492,8.353937346328166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.845703125,0.0,1436.538818359375,1895.4371337890625,0.0,3130.04833984375,0.8844835758209229,1.0,0.0,3.0,1.0,0.0
17843100,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8531463742256165,0.4575662016868591,0.4147276878356933,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.90469890832901,0.5466746091842651,0.519572913646698,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8235403299331665,0.4085703492164612,0.2883709073066711,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8067249655723572,0.3826339244842529,0.3661195337772369,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6696773767471313,0.2167703956365585,0.9967139959335328,285.0700378417969,284.95001220703125,300.2781677246094,294.6581420898437,298.1567077636719,297.1767883300781,285.0751647949219,1.0,0.6067145466804504,0.4222677052021026,0.4222677052021026,1.0,1.0,-3.104531764984131,0.9782917499542236,2.1262400150299072,0.2793211340904236,0.945913791656494,0.945913791656494,0.0,193.86541748046875,180.0,58684.59765625,0.0,2730.717041015625,1.0,279.3969116210937,283.3053894042969,297.6105651855469,301.3130798339844,293.1499938964844,293.1499938964844,279.45001220703125,33170.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648947477340698,1.0,0.0,0.0,3.57678771018982,3.576810598373413,8.536495670341537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.3466796875,0.0,1432.48291015625,1895.4371337890625,0.0,3074.91845703125,0.8857786655426025,1.0,0.0,3.0,1.0,0.0
17843160,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8580965399742126,0.4576084315776825,0.4145734310150146,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9114580154418944,0.5482210516929626,0.5208079814910889,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8284552097320557,0.4092467427253723,0.2886717617511749,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8117792010307312,0.3831659257411957,0.3663963079452514,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.673865020275116,0.2169276177883148,0.9963390231132508,285.091064453125,284.95001220703125,300.2994689941406,294.64324951171875,298.16717529296875,297.18310546875,285.0909729003906,1.0,0.6042715907096863,0.4220255613327026,0.4220255613327026,1.0,1.0,-3.1060726642608643,0.9782334566116332,2.1278390884399414,0.2787907421588897,1.0,1.0,0.0,189.266357421875,168.0,58635.109375,0.0,2709.406982421875,1.0,279.4418640136719,283.32403564453125,297.6180419921875,301.36895751953125,293.1499938964844,293.1499938964844,279.1499938964844,29721.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633618354797363,1.0,0.0,0.0,3.6094491481781006,3.609471559524536,8.693109521118458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.923828125,0.0,1442.0665283203125,1895.4371337890625,0.0,3060.53857421875,0.8888108730316162,1.0,0.0,3.0,1.0,0.0
17843220,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8682873845100403,0.4559610784053802,0.4132489562034607,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9262800812721252,0.5499347448348999,0.5224688053131104,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8386488556861877,0.4094041585922241,0.288785457611084,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8218582272529602,0.3832525610923767,0.3664194643497467,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.682739794254303,0.216702863574028,0.9944381713867188,284.9150390625,284.95001220703125,300.3424072265625,294.61285400390625,298.1795349121094,297.1834411621094,284.9140014648437,1.0,0.5985552072525024,0.4215412735939026,0.4215412735939026,1.0,1.0,-3.104367971420288,0.976381540298462,2.127986431121826,0.2772763073444366,0.9072871208190918,0.9072871208190918,0.0,179.7644500732422,156.0,59740.734375,0.0,2655.711669921875,1.0,279.1573181152344,283.1258544921875,297.6449279785156,301.5409851074219,293.1499938964844,293.1499938964844,278.8500061035156,33914.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733965754508972,1.0,0.0,0.0,3.600130558013916,3.600153923034668,8.648281664136448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.0263671875,0.0,1463.001220703125,1895.4371337890625,0.0,3154.669921875,0.8915790915489197,1.0,0.0,3.0,1.0,0.0
17843280,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8682873845100403,0.4559610784053802,0.4132489562034607,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9262800812721252,0.5499347448348999,0.5224688053131104,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8386488556861877,0.4094041585922241,0.288785457611084,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8218582272529602,0.3832525610923767,0.3664194643497467,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.682739794254303,0.216702863574028,0.9944381713867188,284.9150390625,284.95001220703125,300.3424072265625,294.61285400390625,298.1795349121094,297.1834411621094,284.9140014648437,1.0,0.5985552072525024,0.4215412735939026,0.4215412735939026,1.0,1.0,-3.104367971420288,0.976381540298462,2.127986431121826,0.2772763073444366,0.9072871208190918,0.9072871208190918,0.0,179.7644500732422,156.0,59740.734375,0.0,2655.711669921875,1.0,279.1573181152344,283.1258544921875,297.6449279785156,301.5409851074219,293.1499938964844,293.1499938964844,278.8500061035156,33914.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733965754508972,1.0,0.0,0.0,3.600130558013916,3.600153923034668,8.648281664136448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.0263671875,0.0,1463.001220703125,1895.4371337890625,0.0,3154.669921875,0.8915790915489197,1.0,0.0,3.0,1.0,0.0
17843340,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8786129355430603,0.4534022212028503,0.4106797873973846,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9415392875671388,0.5507619380950928,0.5229694247245789,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8490993976593018,0.4087536334991455,0.288125216960907,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8318470120429993,0.3826009035110473,0.3655316829681396,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.6916877031326294,0.2159626185894012,0.9897483587265016,284.8086242675781,284.95001220703125,300.3856811523437,294.5817565917969,298.18621826171875,297.17596435546875,284.811279296875,1.0,0.5916600823402405,0.4210569858551025,0.4210569858551025,1.0,1.0,-3.0943856239318848,0.9715079069137572,2.122877836227417,0.2745139896869659,0.7538542747497559,0.7538542747497559,0.0,170.09524536132812,144.0,59987.70703125,0.0,2585.176025390625,1.0,278.85845947265625,283.0053100585937,297.6053771972656,301.5410461425781,293.1499938964844,293.1499938964844,279.1499938964844,51659.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806893229484558,1.0,0.0,0.0,3.453883409500122,3.4539082050323486,7.959918661981646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.751953125,0.0,1436.6026611328125,1895.4371337890625,0.0,3223.040283203125,0.8814863562583923,1.0,0.0,3.0,1.0,0.0
17843400,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8786129355430603,0.4534022212028503,0.4106797873973846,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9415392875671388,0.5507619380950928,0.5229694247245789,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8490993976593018,0.4087536334991455,0.288125216960907,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8318470120429993,0.3826009035110473,0.3655316829681396,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.6916877031326294,0.2159626185894012,0.9897483587265016,284.8086242675781,284.95001220703125,300.3856811523437,294.5817565917969,298.18621826171875,297.17596435546875,284.811279296875,1.0,0.5916600823402405,0.4210569858551025,0.4210569858551025,1.0,1.0,-3.0943856239318848,0.9715079069137572,2.122877836227417,0.2745139896869659,0.7538542747497559,0.7538542747497559,0.0,170.09524536132812,144.0,59987.70703125,0.0,2585.176025390625,1.0,278.85845947265625,283.0053100585937,297.6053771972656,301.5410461425781,293.1499938964844,293.1499938964844,279.1499938964844,51659.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806893229484558,1.0,0.0,0.0,3.453883409500122,3.4539082050323486,7.959918661981646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.751953125,0.0,1436.6026611328125,1895.4371337890625,0.0,3223.040283203125,0.8814863562583923,1.0,0.0,3.0,1.0,0.0
17843460,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8940884470939636,0.452682614326477,0.4091728031635284,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9613978266716005,0.5530183911323547,0.5242569446563721,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.864318311214447,0.4094573855400085,0.2880090177059173,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8460174798965454,0.3829827904701233,0.3651514649391174,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7043426632881165,0.2158328890800476,0.9861589074134828,284.9554748535156,284.95001220703125,300.4290466308594,294.5502319335937,298.2016906738281,297.1809387207031,284.9567565917969,1.0,0.5843936800956726,0.420549988746643,0.420549988746643,1.0,1.0,-3.089197874069214,0.9683484435081482,2.120849609375,0.2721864581108093,0.8247119188308716,0.8247119188308716,0.0,158.71371459960938,132.0,58825.88671875,0.0,2515.205810546875,1.0,279.1405029296875,283.1691589355469,297.52117919921875,301.2996826171875,293.1499938964844,293.1499938964844,279.45001220703125,41372.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710721731185913,1.0,0.0,0.0,3.487480640411377,3.487504005432129,8.115530363284051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.75390625,0.0,1398.1700439453125,1895.4371337890625,0.0,3132.867919921875,0.8758567571640015,1.0,0.0,3.0,1.0,0.0
17843520,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8940884470939636,0.452682614326477,0.4091728031635284,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9613978266716005,0.5530183911323547,0.5242569446563721,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.864318311214447,0.4094573855400085,0.2880090177059173,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8460174798965454,0.3829827904701233,0.3651514649391174,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7043426632881165,0.2158328890800476,0.9861589074134828,284.9554748535156,284.95001220703125,300.4290466308594,294.5502319335937,298.2016906738281,297.1809387207031,284.9567565917969,1.0,0.5843936800956726,0.420549988746643,0.420549988746643,1.0,1.0,-3.089197874069214,0.9683484435081482,2.120849609375,0.2721864581108093,0.8247119188308716,0.8247119188308716,0.0,158.71371459960938,132.0,58825.88671875,0.0,2515.205810546875,1.0,279.1405029296875,283.1691589355469,297.52117919921875,301.2996826171875,293.1499938964844,293.1499938964844,279.45001220703125,41372.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710721731185913,1.0,0.0,0.0,3.487480640411377,3.487504005432129,8.115530363284051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.75390625,0.0,1398.1700439453125,1895.4371337890625,0.0,3132.867919921875,0.8758567571640015,1.0,0.0,3.0,1.0,0.0
17843580,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9161562323570251,0.4528389871120453,0.4086932241916656,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9840892553329468,0.5560846328735352,0.5264835953712463,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8854799270629883,0.4110389053821563,0.2886150479316711,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8657325506210327,0.3840809762477875,0.3655488491058349,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7206593155860901,0.2162501960992813,0.9851417541503906,285.08941650390625,284.95001220703125,300.4723815917969,294.5185241699219,298.2223205566406,297.1929931640625,285.0892028808594,1.0,0.577400803565979,0.4200429916381836,0.4200429916381836,1.0,1.0,-3.091275930404663,0.9678290486335754,2.1234469413757324,0.271056979894638,0.978663980960846,0.978663980960846,0.0,146.27638244628906,120.0,57877.625,0.0,2453.588134765625,1.0,279.4416198730469,283.3193054199219,297.4928283691406,301.1947631835937,293.1499938964844,293.1499938964844,279.1499938964844,30105.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635258078575134,1.0,0.0,0.0,3.567091226577759,3.5671133995056152,8.490275149597437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.404296875,0.0,1399.766845703125,1895.4371337890625,0.0,3062.076416015625,0.8797111511230469,1.0,0.0,3.0,1.0,0.0
17843640,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9161562323570251,0.4528389871120453,0.4086932241916656,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9840892553329468,0.5560846328735352,0.5264835953712463,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8854799270629883,0.4110389053821563,0.2886150479316711,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8657325506210327,0.3840809762477875,0.3655488491058349,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7206593155860901,0.2162501960992813,0.9851417541503906,285.08941650390625,284.95001220703125,300.4723815917969,294.5185241699219,298.2223205566406,297.1929931640625,285.0892028808594,1.0,0.577400803565979,0.4200429916381836,0.4200429916381836,1.0,1.0,-3.091275930404663,0.9678290486335754,2.1234469413757324,0.271056979894638,0.978663980960846,0.978663980960846,0.0,146.27638244628906,120.0,57877.625,0.0,2453.588134765625,1.0,279.4416198730469,283.3193054199219,297.4928283691406,301.1947631835937,293.1499938964844,293.1499938964844,279.1499938964844,30105.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635258078575134,1.0,0.0,0.0,3.567091226577759,3.5671133995056152,8.490275149597437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.404296875,0.0,1399.766845703125,1895.4371337890625,0.0,3062.076416015625,0.8797111511230469,1.0,0.0,3.0,1.0,0.0
17843700,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9294990301132202,0.4523749649524688,0.4083715975284576,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9947293996810912,0.5571969747543335,0.5275571346282959,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8974594473838806,0.411503255367279,0.2889298498630523,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8770673274993896,0.3843676745891571,0.3657646179199219,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7291730642318726,0.2163429707288742,0.9848955869674684,284.9586181640625,284.95001220703125,300.4939880371094,294.5026550292969,298.23004150390625,297.19537353515625,284.9510498046875,1.0,0.5739641785621643,0.4197894930839538,0.4197894930839538,1.0,1.0,-3.0925276279449463,0.967633068561554,2.124894618988037,0.2706939876079559,0.9187926650047302,0.9187926650047302,0.0,140.17941284179688,120.0,58946.08203125,0.0,2423.782470703125,1.0,279.1995849609375,283.1639709472656,297.5376281738281,301.41229248046875,293.1499938964844,293.1499938964844,279.1499938964844,31578.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702815771102905,1.0,0.0,0.0,3.5689775943756104,3.569000005722046,8.499255841343256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.01953125,0.0,1412.5321044921875,1895.4371337890625,0.0,3125.451904296875,0.8817181587219238,1.0,0.0,3.0,1.0,0.0
17843760,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9394357800483704,0.4513941407203674,0.4075051546096802,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.5580005645751953,0.5234884023666382,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9067513346672058,0.4115555584430694,0.2889504134654999,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8858728408813477,0.3843012750148773,0.3656623065471649,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7356284856796265,0.2162040770053863,0.9838862419128418,284.9161376953125,284.95001220703125,300.5155029296875,294.48681640625,298.23455810546875,297.1937866210937,284.9144897460937,1.0,0.5700923800468445,0.4195305109024048,0.4195305109024048,1.0,1.0,-3.08528208732605,0.9642955660820008,2.1209864616394043,0.26949143409729,0.8844863772392273,0.8844863772392273,0.0,135.44375610351562,108.0,58897.28515625,0.0,2385.284912109375,1.0,279.1578063964844,283.1243896484375,297.51953125,301.3646850585937,293.1499938964844,293.1499938964844,279.45001220703125,34843.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737088441848755,1.0,0.0,0.0,3.551833152770996,3.55185604095459,8.417796948378964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4951171875,0.0,1418.25341796875,1895.4371337890625,0.0,3157.598388671875,0.8818778991699219,1.0,0.0,3.0,1.0,0.0
17843820,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9555065631866456,0.4505202174186706,0.406156450510025,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.5632932186126709,0.4984982311725616,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9239484667778016,0.4123941957950592,0.2891577780246734,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9008072018623352,0.3846924602985382,0.3655869662761688,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7465436458587646,0.2161895483732223,0.9820690751075744,285.0230712890625,284.95001220703125,300.5581970214844,294.4554138183594,298.2562866210937,297.2107849121094,285.021484375,1.0,0.5606275200843811,0.4190125465393066,0.4190125465393066,1.0,1.0,-3.051629066467285,0.9506965279579164,2.1009325981140137,0.2634501457214355,0.9835938811302184,0.9835938811302184,0.0,127.2622299194336,111.0,57406.1796875,0.0,2280.616943359375,1.0,279.4424133300781,283.25897216796875,297.4345703125,301.1307067871094,293.1499938964844,293.1499938964844,279.1499938964844,30000.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866456151008606,1.0,0.0,0.0,3.5962002277374268,3.5962226390838623,8.629408512206282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8447265625,0.0,1429.9072265625,1895.4371337890625,0.0,3089.56591796875,0.8861236572265625,1.0,0.0,3.0,1.0,0.0
17843880,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9555065631866456,0.4505202174186706,0.406156450510025,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.5632932186126709,0.4984982311725616,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9239484667778016,0.4123941957950592,0.2891577780246734,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9008072018623352,0.3846924602985382,0.3655869662761688,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7465436458587646,0.2161895483732223,0.9820690751075744,285.0230712890625,284.95001220703125,300.5581970214844,294.4554138183594,298.2562866210937,297.2107849121094,285.021484375,1.0,0.5606275200843811,0.4190125465393066,0.4190125465393066,1.0,1.0,-3.051629066467285,0.9506965279579164,2.1009325981140137,0.2634501457214355,0.9835938811302184,0.9835938811302184,0.0,127.2622299194336,111.0,57406.1796875,0.0,2280.616943359375,1.0,279.4424133300781,283.25897216796875,297.4345703125,301.1307067871094,293.1499938964844,293.1499938964844,279.1499938964844,30000.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866456151008606,1.0,0.0,0.0,3.5962002277374268,3.5962226390838623,8.629408512206282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8447265625,0.0,1429.9072265625,1895.4371337890625,0.0,3089.56591796875,0.8861236572265625,1.0,0.0,3.0,1.0,0.0
17843940,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9646270275115968,0.448635995388031,0.4047093987464905,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.5701741576194763,0.4833738505840301,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.935363233089447,0.4125619828701019,0.2893765866756439,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.910656750202179,0.3845047354698181,0.3655049502849579,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7536219358444214,0.2159169912338256,0.9807423949241638,284.8468017578125,284.95001220703125,300.6003112792969,294.424560546875,298.2817077636719,297.232666015625,284.8468933105469,1.0,0.5552223920822144,0.4184945523738861,0.4184945523738861,1.0,1.0,-3.030259609222412,0.9415985941886902,2.088660955429077,0.2589755058288574,0.8379219770431519,0.8379219770431519,0.0,122.43163299560548,129.0,58031.99609375,0.0,2217.18115234375,1.0,279.1575927734375,283.0703430175781,297.4451904296875,301.24072265625,293.1499938964844,293.1499938964844,279.45001220703125,39162.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873821496963501,1.0,0.0,0.0,3.5448966026306152,3.544919967651367,8.384948841921869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3876953125,0.0,1442.330078125,1895.4371337890625,0.0,3158.65478515625,0.8855522274971008,1.0,0.0,3.0,1.0,0.0
17844000,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9646270275115968,0.448635995388031,0.4047093987464905,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.5701741576194763,0.4833738505840301,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.935363233089447,0.4125619828701019,0.2893765866756439,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.910656750202179,0.3845047354698181,0.3655049502849579,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7536219358444214,0.2159169912338256,0.9807423949241638,284.8468017578125,284.95001220703125,300.6003112792969,294.424560546875,298.2817077636719,297.232666015625,284.8468933105469,1.0,0.5552223920822144,0.4184945523738861,0.4184945523738861,1.0,1.0,-3.030259609222412,0.9415985941886902,2.088660955429077,0.2589755058288574,0.8379219770431519,0.8379219770431519,0.0,122.43163299560548,129.0,58031.99609375,0.0,2217.18115234375,1.0,279.1575927734375,283.0703430175781,297.4451904296875,301.24072265625,293.1499938964844,293.1499938964844,279.45001220703125,39162.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873821496963501,1.0,0.0,0.0,3.5448966026306152,3.544919967651367,8.384948841921869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3876953125,0.0,1442.330078125,1895.4371337890625,0.0,3158.65478515625,0.8855522274971008,1.0,0.0,3.0,1.0,0.0
17844060,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9598236083984376,0.4479526579380035,0.4037112891674042,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.5762600898742676,0.4892281293869018,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9316214323043824,0.4136005043983459,0.2898704707622528,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.906830072402954,0.3849484026432037,0.3656992614269256,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7506930232048035,0.2160290628671646,0.9806969165802002,285.0015563964844,284.95001220703125,300.64166259765625,294.39453125,298.3088073730469,297.252685546875,285.0025329589844,1.0,0.5577914714813232,0.4185590744018554,0.4185590744018554,1.0,1.0,-3.036828994750977,0.9441397190093994,2.092689275741577,0.259660392999649,0.9387592673301696,0.9387592673301696,0.0,124.19535064697266,147.0,57054.94921875,0.0,2238.072509765625,1.0,279.4422912597656,283.2403259277344,297.3679504394531,301.0256042480469,293.1499938964844,293.1499938964844,279.1499938964844,32407.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650336861610413,1.0,0.0,0.0,3.588608741760254,3.588631391525269,8.593013944846462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3896484375,0.0,1439.5052490234375,1895.4371337890625,0.0,3076.221435546875,0.8872899413108826,1.0,0.0,3.0,1.0,0.0
17844120,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9598236083984376,0.4479526579380035,0.4037112891674042,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.5762600898742676,0.4892281293869018,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9316214323043824,0.4136005043983459,0.2898704707622528,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.906830072402954,0.3849484026432037,0.3656992614269256,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7506930232048035,0.2160290628671646,0.9806969165802002,285.0015563964844,284.95001220703125,300.64166259765625,294.39453125,298.3088073730469,297.252685546875,285.0025329589844,1.0,0.5577914714813232,0.4185590744018554,0.4185590744018554,1.0,1.0,-3.036828994750977,0.9441397190093994,2.092689275741577,0.259660392999649,0.9387592673301696,0.9387592673301696,0.0,124.19535064697266,147.0,57054.94921875,0.0,2238.072509765625,1.0,279.4422912597656,283.2403259277344,297.3679504394531,301.0256042480469,293.1499938964844,293.1499938964844,279.1499938964844,32407.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650336861610413,1.0,0.0,0.0,3.588608741760254,3.588631391525269,8.593013944846462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3896484375,0.0,1439.5052490234375,1895.4371337890625,0.0,3076.221435546875,0.8872899413108826,1.0,0.0,3.0,1.0,0.0
17844180,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.944499373435974,0.4465027153491974,0.4029609858989715,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5783395171165466,0.5103852152824402,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.917375385761261,0.4142158925533294,0.2906404435634613,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8940488696098328,0.3850145936012268,0.366190493106842,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7409875392913818,0.2159209251403808,0.9819149374961852,284.8825378417969,284.95001220703125,300.6820678710937,294.36553955078125,298.3200378417969,297.2481994628906,284.88433837890625,1.0,0.5658164024353027,0.4186235666275024,0.4186235666275024,1.0,1.0,-3.064326763153076,0.954340159893036,2.1099867820739746,0.263660728931427,0.8366898894309998,0.8366898894309998,0.0,130.9468536376953,150.0,58290.75390625,0.0,2323.034423828125,1.0,279.1576843261719,283.0927124023437,297.3934631347656,301.1873779296875,293.1499938964844,293.1499938964844,279.45001220703125,40021.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739863038063049,1.0,0.0,0.0,3.539215564727783,3.5392394065856934,8.358096010852023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.236328125,0.0,1442.547607421875,1895.4371337890625,0.0,3160.2001953125,0.8854394555091858,1.0,0.0,3.0,1.0,0.0
17844240,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.944499373435974,0.4465027153491974,0.4029609858989715,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5783395171165466,0.5103852152824402,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.917375385761261,0.4142158925533294,0.2906404435634613,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8940488696098328,0.3850145936012268,0.366190493106842,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7409875392913818,0.2159209251403808,0.9819149374961852,284.8825378417969,284.95001220703125,300.6820678710937,294.36553955078125,298.3200378417969,297.2481994628906,284.88433837890625,1.0,0.5658164024353027,0.4186235666275024,0.4186235666275024,1.0,1.0,-3.064326763153076,0.954340159893036,2.1099867820739746,0.263660728931427,0.8366898894309998,0.8366898894309998,0.0,130.9468536376953,150.0,58290.75390625,0.0,2323.034423828125,1.0,279.1576843261719,283.0927124023437,297.3934631347656,301.1873779296875,293.1499938964844,293.1499938964844,279.45001220703125,40021.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739863038063049,1.0,0.0,0.0,3.539215564727783,3.5392394065856934,8.358096010852023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.236328125,0.0,1442.547607421875,1895.4371337890625,0.0,3160.2001953125,0.8854394555091858,1.0,0.0,3.0,1.0,0.0
