time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9371606707572936,0.4461135864257812,0.4024437963962555,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.5783551931381226,0.5202603340148926,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.911095917224884,0.4147535860538482,0.2909385561943054,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8882933855056763,0.3851997852325439,0.3663146793842315,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7365954518318176,0.2158963680267334,0.981974184513092,285.0129089355469,284.95001220703125,300.70184326171875,294.3515319824219,298.32196044921875,297.2408447265625,285.0189514160156,1.0,0.569084107875824,0.4186558127403259,0.4186558127403259,1.0,1.0,-3.076167821884156,0.9587255716323853,2.11744236946106,0.265592485666275,0.9214749932289124,0.9214749932289124,0.0,134.15484619140625,150.0,57512.0546875,0.0,2361.626708984375,1.0,279.3995361328125,283.23712158203125,297.3299865722656,300.97491455078125,293.1499938964844,293.1499938964844,279.45001220703125,34680.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691926598548889,1.0,0.0,0.0,3.569299459457397,3.5693225860595703,8.500790045218309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.37890625,0.0,1435.567138671875,1895.4371337890625,0.0,3115.2373046875,0.8859291672706604,1.0,0.0,3.0,1.0,0.0
17844360,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.931679666042328,0.446066677570343,0.4023855328559875,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.5784463286399841,0.5281234979629517,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.906752586364746,0.4155924916267395,0.2915092408657074,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8840781450271606,0.385620504617691,0.3667169213294983,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7333412170410156,0.2159990668296814,0.9826402068138124,285.0433044433594,284.95001220703125,300.7213439941406,294.3379211425781,298.32391357421875,297.23553466796875,285.04400634765625,1.0,0.5721489191055298,0.418216735124588,0.418216735124588,1.0,1.0,-3.087522029876709,0.9618157148361206,2.125706195831299,0.266202449798584,0.9692332744598388,0.9692332744598388,0.0,136.8206024169922,153.0,57571.30859375,0.0,2396.74755859375,1.0,279.4422607421875,283.2621765136719,297.3231811523437,301.0097045898437,293.1499938964844,293.1499938964844,279.1499938964844,31044.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678320646286011,1.0,0.0,0.0,3.6008002758026123,3.600822925567627,8.651499570078158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5859375,0.0,1442.5377197265625,1895.4371337890625,0.0,3102.47314453125,0.8884254097938538,1.0,0.0,3.0,1.0,0.0
17844420,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9209207892417908,0.4445735812187195,0.4016123414039612,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.5772430300712585,0.5430622696876526,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8988892436027527,0.4163011014461517,0.2923497855663299,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8760940432548523,0.3856617510318756,0.3671787679195404,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.727118194103241,0.2157061696052551,0.9829121828079224,284.89776611328125,284.95001220703125,300.75933837890625,294.3119201660156,298.3202819824219,297.2151794433594,284.89813232421875,1.0,0.577577531337738,0.4173386096954345,0.4173386096954345,1.0,1.0,-3.106440305709839,0.9664306044578552,2.140009880065918,0.266785591840744,0.8704710602760315,0.8704710602760315,0.0,141.8820037841797,156.0,58799.78515625,0.0,2459.094482421875,1.0,279.1574401855469,283.0902404785156,297.34619140625,301.17547607421875,293.1499938964844,293.1499938964844,279.45001220703125,36746.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780854344367981,1.0,0.0,0.0,3.5738446712493896,3.5738680362701416,8.522453072146163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.0390625,0.0,1455.55322265625,1895.4371337890625,0.0,3198.635498046875,0.8891053795814514,1.0,0.0,3.0,1.0,0.0
17844480,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9209207892417908,0.4445735812187195,0.4016123414039612,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.5772430300712585,0.5430622696876526,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8988892436027527,0.4163011014461517,0.2923497855663299,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8760940432548523,0.3856617510318756,0.3671787679195404,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.727118194103241,0.2157061696052551,0.9829121828079224,284.89776611328125,284.95001220703125,300.75933837890625,294.3119201660156,298.3202819824219,297.2151794433594,284.89813232421875,1.0,0.577577531337738,0.4173386096954345,0.4173386096954345,1.0,1.0,-3.106440305709839,0.9664306044578552,2.140009880065918,0.266785591840744,0.8704710602760315,0.8704710602760315,0.0,141.8820037841797,156.0,58799.78515625,0.0,2459.094482421875,1.0,279.1574401855469,283.0902404785156,297.34619140625,301.17547607421875,293.1499938964844,293.1499938964844,279.45001220703125,36746.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780854344367981,1.0,0.0,0.0,3.5738446712493896,3.5738680362701416,8.522453072146163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.0390625,0.0,1455.55322265625,1895.4371337890625,0.0,3198.635498046875,0.8891053795814514,1.0,0.0,3.0,1.0,0.0
17844540,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9083347916603088,0.4439470767974853,0.4009057581424713,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9932075142860411,0.5770632028579712,0.5467320084571838,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8891677856445312,0.4176078736782074,0.2932103872299194,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8663055300712585,0.3861290514469147,0.3676172494888305,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7192944884300232,0.2155811339616775,0.9828320741653442,285.0418395996094,284.95001220703125,300.7958374023437,294.287841796875,298.3218688964844,297.2042541503906,285.0417785644531,1.0,0.581589937210083,0.4164604544639587,0.4164604544639587,1.0,1.0,-3.1114816665649414,0.9659830927848816,2.145498752593994,0.2654436528682709,0.9959423542022704,0.9959423542022704,0.0,147.75148010253906,159.0,57784.12109375,0.0,2499.826416015625,1.0,279.442626953125,283.25067138671875,297.271728515625,300.9773254394531,293.1499938964844,293.1499938964844,279.1499938964844,30142.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871645450592041,1.0,0.0,0.0,3.626209735870361,3.626232385635376,8.774030106906139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.859375,0.0,1463.3226318359375,1895.4371337890625,0.0,3138.245361328125,0.8930767178535461,1.0,0.0,3.0,1.0,0.0
17844600,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9083347916603088,0.4439470767974853,0.4009057581424713,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9932075142860411,0.5770632028579712,0.5467320084571838,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8891677856445312,0.4176078736782074,0.2932103872299194,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8663055300712585,0.3861290514469147,0.3676172494888305,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7192944884300232,0.2155811339616775,0.9828320741653442,285.0418395996094,284.95001220703125,300.7958374023437,294.287841796875,298.3218688964844,297.2042541503906,285.0417785644531,1.0,0.581589937210083,0.4164604544639587,0.4164604544639587,1.0,1.0,-3.1114816665649414,0.9659830927848816,2.145498752593994,0.2654436528682709,0.9959423542022704,0.9959423542022704,0.0,147.75148010253906,159.0,57784.12109375,0.0,2499.826416015625,1.0,279.442626953125,283.25067138671875,297.271728515625,300.9773254394531,293.1499938964844,293.1499938964844,279.1499938964844,30142.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871645450592041,1.0,0.0,0.0,3.626209735870361,3.626232385635376,8.774030106906139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.859375,0.0,1463.3226318359375,1895.4371337890625,0.0,3138.245361328125,0.8930767178535461,1.0,0.0,3.0,1.0,0.0
17844660,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8984395265579224,0.442264974117279,0.400000125169754,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9858494997024536,0.577497661113739,0.5474392771720886,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8811875581741333,0.4181901216506958,0.2939955294132232,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8582904934883118,0.3860128819942474,0.3679716289043426,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7124782800674438,0.2151415199041366,0.9825472235679626,284.8765563964844,284.95001220703125,300.8306884765625,294.2659912109375,298.3241882324219,297.1952209472656,284.8763122558594,1.0,0.5846062898635864,0.4156983494758606,0.4156983494758606,1.0,1.0,-3.112290382385254,0.9642891883850098,2.148001194000244,0.2637197375297546,0.8763892650604248,0.8763892650604248,0.0,152.847900390625,162.0,58819.29296875,0.0,2528.430419921875,1.0,279.1572570800781,283.0644836425781,297.294921875,301.1289367675781,293.1499938964844,293.1499938964844,279.45001220703125,36379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807415962219238,1.0,0.0,0.0,3.5989108085632324,3.5989344120025635,8.642421676086087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.478515625,0.0,1479.86474609375,1895.4371337890625,0.0,3223.530029296875,0.8942216634750366,1.0,0.0,3.0,1.0,0.0
17844720,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8984395265579224,0.442264974117279,0.400000125169754,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9858494997024536,0.577497661113739,0.5474392771720886,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8811875581741333,0.4181901216506958,0.2939955294132232,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8582904934883118,0.3860128819942474,0.3679716289043426,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7124782800674438,0.2151415199041366,0.9825472235679626,284.8765563964844,284.95001220703125,300.8306884765625,294.2659912109375,298.3241882324219,297.1952209472656,284.8763122558594,1.0,0.5846062898635864,0.4156983494758606,0.4156983494758606,1.0,1.0,-3.112290382385254,0.9642891883850098,2.148001194000244,0.2637197375297546,0.8763892650604248,0.8763892650604248,0.0,152.847900390625,162.0,58819.29296875,0.0,2528.430419921875,1.0,279.1572570800781,283.0644836425781,297.294921875,301.1289367675781,293.1499938964844,293.1499938964844,279.45001220703125,36379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807415962219238,1.0,0.0,0.0,3.5989108085632324,3.5989344120025635,8.642421676086087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.478515625,0.0,1479.86474609375,1895.4371337890625,0.0,3223.530029296875,0.8942216634750366,1.0,0.0,3.0,1.0,0.0
17844780,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.891118049621582,0.441559374332428,0.3991162776947021,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9804108142852784,0.5792083740234375,0.5487591624259949,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8755183815956116,0.4194776117801666,0.2947627007961273,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8524605631828308,0.3863982260227203,0.3682334125041961,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7070136070251465,0.2149716764688491,0.9817934036254884,285.02166748046875,284.95001220703125,300.8637084960937,294.2466125488281,298.3329467773437,297.1962890625,285.0218505859375,1.0,0.5870339274406433,0.4149362444877624,0.4149362444877624,1.0,1.0,-3.113135814666748,0.9626296758651732,2.1505062580108643,0.2617896795272827,0.9876754283905028,0.9876754283905028,0.0,156.83428955078125,165.0,57717.2109375,0.0,2551.248046875,1.0,279.4427795410156,283.2281799316406,297.2244567871094,300.923828125,293.1499938964844,293.1499938964844,279.1499938964844,30738.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730050921440125,1.0,0.0,0.0,3.64343786239624,3.643460988998413,8.857599596012733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.4638671875,0.0,1486.58349609375,1895.4371337890625,0.0,3150.997802734375,0.8976630568504333,1.0,0.0,3.0,1.0,0.0
17844840,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.891118049621582,0.441559374332428,0.3991162776947021,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9804108142852784,0.5792083740234375,0.5487591624259949,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8755183815956116,0.4194776117801666,0.2947627007961273,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8524605631828308,0.3863982260227203,0.3682334125041961,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7070136070251465,0.2149716764688491,0.9817934036254884,285.02166748046875,284.95001220703125,300.8637084960937,294.2466125488281,298.3329467773437,297.1962890625,285.0218505859375,1.0,0.5870339274406433,0.4149362444877624,0.4149362444877624,1.0,1.0,-3.113135814666748,0.9626296758651732,2.1505062580108643,0.2617896795272827,0.9876754283905028,0.9876754283905028,0.0,156.83428955078125,165.0,57717.2109375,0.0,2551.248046875,1.0,279.4427795410156,283.2281799316406,297.2244567871094,300.923828125,293.1499938964844,293.1499938964844,279.1499938964844,30738.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730050921440125,1.0,0.0,0.0,3.64343786239624,3.643460988998413,8.857599596012733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.4638671875,0.0,1486.58349609375,1895.4371337890625,0.0,3150.997802734375,0.8976630568504333,1.0,0.0,3.0,1.0,0.0
17844900,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8884267807006836,0.4409530162811279,0.398895800113678,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.978493630886078,0.5799188017845154,0.5497068762779236,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8736097812652588,0.4199762344360351,0.2952973842620849,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8504072427749634,0.3864863216876983,0.3685307204723358,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7049984931945801,0.2148539721965789,0.9819458723068236,284.893310546875,284.95001220703125,300.8794860839844,294.23797607421875,298.3363952636719,297.19580078125,284.88641357421875,1.0,0.5882464647293091,0.4145551919937134,0.4145551919937134,1.0,1.0,-3.115198135375977,0.9623836874961852,2.1528143882751465,0.2611394226551056,0.9071093797683716,0.9071093797683716,0.0,158.4810028076172,165.0,58772.109375,0.0,2563.981689453125,1.0,279.1979675292969,283.0754089355469,297.26861572265625,301.1310119628906,293.1499938964844,293.1499938964844,279.1499938964844,33233.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878872811794281,1.0,0.0,0.0,3.637003183364868,3.63702654838562,8.826339694678609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.2470703125,0.0,1498.1328125,1895.4371337890625,0.0,3206.016357421875,0.8989318013191223,1.0,0.0,3.0,1.0,0.0
17844960,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8847094178199768,0.4399446249008178,0.3981901705265045,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9756447076797484,0.5802730917930603,0.5502307415008545,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.870789647102356,0.4201598763465881,0.2955582737922668,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8475452661514282,0.3862989246845245,0.3685274422168731,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.702235758304596,0.2145624756813049,0.981313705444336,284.8643798828125,284.95001220703125,300.89471435546875,294.23004150390625,298.3374938964844,297.1918029785156,284.86456298828125,1.0,0.5892922282218933,0.4143036007881164,0.4143036007881164,1.0,1.0,-3.1145339012146,0.9614662528038024,2.1530675888061523,0.2604295015335083,0.8619935512542725,0.8619935512542725,0.0,160.47142028808594,168.0,58725.21875,0.0,2573.275146484375,1.0,279.15740966796875,283.0498962402344,297.25537109375,301.0810241699219,293.1499938964844,293.1499938964844,279.45001220703125,37938.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813912868499756,1.0,0.0,0.0,3.606067657470703,3.606091737747192,8.676828997522534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5263671875,0.0,1499.1650390625,1895.4371337890625,0.0,3229.61767578125,0.8976778388023376,1.0,0.0,3.0,1.0,0.0
17845020,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8793047666549683,0.4393411576747894,0.3973698019981384,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.971624195575714,0.5821941494941711,0.5517862439155579,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8669877648353577,0.4215953648090362,0.2964025735855102,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8434626460075378,0.3867432177066803,0.3688090145587921,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6981171369552612,0.2144442498683929,0.9806346893310548,285.0132751464844,284.95001220703125,300.9235534667969,294.2165832519531,298.3472595214844,297.195068359375,285.0135498046875,1.0,0.591336190700531,0.413800448179245,0.413800448179245,1.0,1.0,-3.115945339202881,0.9606783390045166,2.1552670001983643,0.259195864200592,0.9695399403572084,0.9695399403572084,0.0,163.661865234375,171.0,57645.953125,0.0,2592.986083984375,1.0,279.4428100585937,283.2167358398437,297.19244384765625,300.8845520019531,293.1499938964844,293.1499938964844,279.1499938964844,31705.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732492923736572,1.0,0.0,0.0,3.649783611297608,3.64980697631836,8.888480920177244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.3564453125,0.0,1500.7962646484375,1895.4371337890625,0.0,3153.28857421875,0.9002237915992737,1.0,0.0,3.0,1.0,0.0
17845080,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8793047666549683,0.4393411576747894,0.3973698019981384,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.971624195575714,0.5821941494941711,0.5517862439155579,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8669877648353577,0.4215953648090362,0.2964025735855102,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8434626460075378,0.3867432177066803,0.3688090145587921,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6981171369552612,0.2144442498683929,0.9806346893310548,285.0132751464844,284.95001220703125,300.9235534667969,294.2165832519531,298.3472595214844,297.195068359375,285.0135498046875,1.0,0.591336190700531,0.413800448179245,0.413800448179245,1.0,1.0,-3.115945339202881,0.9606783390045166,2.1552670001983643,0.259195864200592,0.9695399403572084,0.9695399403572084,0.0,163.661865234375,171.0,57645.953125,0.0,2592.986083984375,1.0,279.4428100585937,283.2167358398437,297.19244384765625,300.8845520019531,293.1499938964844,293.1499938964844,279.1499938964844,31705.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732492923736572,1.0,0.0,0.0,3.649783611297608,3.64980697631836,8.888480920177244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.3564453125,0.0,1500.7962646484375,1895.4371337890625,0.0,3153.28857421875,0.9002237915992737,1.0,0.0,3.0,1.0,0.0
17845140,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8740833401679993,0.4378271102905273,0.3965096175670624,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9676323533058168,0.5833283066749573,0.5533229112625122,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8634031414985657,0.4224194884300232,0.2972807586193084,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8396044969558716,0.3867065906524658,0.3691402375698089,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6942168474197388,0.2140841335058212,0.980285346508026,284.86444091796875,284.95001220703125,300.95001220703125,294.2065124511719,298.3515625,297.1916809082031,284.86492919921875,1.0,0.5934073328971863,0.4132972955703735,0.4132972955703735,1.0,1.0,-3.1178014278411865,0.9600352644920348,2.157766342163086,0.2582012414932251,0.846166729927063,0.846166729927063,0.0,166.87759399414062,174.0,58624.0859375,0.0,2613.701416015625,1.0,279.1571655273437,283.047119140625,297.230224609375,301.0471496582031,293.1499938964844,293.1499938964844,279.45001220703125,39732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813818693161011,1.0,0.0,0.0,3.6017401218414307,3.60176420211792,8.65601577970665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9423828125,0.0,1507.693115234375,1895.4371337890625,0.0,3229.529541015625,0.8988805413246155,1.0,0.0,3.0,1.0,0.0
17845200,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8740833401679993,0.4378271102905273,0.3965096175670624,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9676323533058168,0.5833283066749573,0.5533229112625122,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8634031414985657,0.4224194884300232,0.2972807586193084,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8396044969558716,0.3867065906524658,0.3691402375698089,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6942168474197388,0.2140841335058212,0.980285346508026,284.86444091796875,284.95001220703125,300.95001220703125,294.2065124511719,298.3515625,297.1916809082031,284.86492919921875,1.0,0.5934073328971863,0.4132972955703735,0.4132972955703735,1.0,1.0,-3.1178014278411865,0.9600352644920348,2.157766342163086,0.2582012414932251,0.846166729927063,0.846166729927063,0.0,166.87759399414062,174.0,58624.0859375,0.0,2613.701416015625,1.0,279.1571655273437,283.047119140625,297.230224609375,301.0471496582031,293.1499938964844,293.1499938964844,279.45001220703125,39732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813818693161011,1.0,0.0,0.0,3.6017401218414307,3.60176420211792,8.65601577970665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9423828125,0.0,1507.693115234375,1895.4371337890625,0.0,3229.529541015625,0.8988805413246155,1.0,0.0,3.0,1.0,0.0
17845260,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8790745735168457,0.4414109885692596,0.3984673619270324,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9739019870758056,0.5895442962646484,0.5578303337097168,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8698512315750122,0.4282668530941009,0.3003941774368286,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8451839685440063,0.3916049301624298,0.3724936842918396,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7008533477783203,0.2187016904354095,0.9950196743011476,285.0465087890625,284.95001220703125,300.9741516113281,294.1976013183594,298.3909606933594,297.23699951171875,285.048583984375,1.0,0.5972608327865601,0.4127816259860992,0.4127816259860992,1.0,1.0,-3.151015043258667,0.9706781506538392,2.1803367137908936,0.2607648074626922,0.9847308397293092,0.9847308397293092,0.0,165.7808380126953,177.0,58083.96484375,0.0,2673.236328125,1.0,279.4428100585937,283.2367248535156,297.1767883300781,300.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,31365.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736869692802429,1.0,0.0,0.0,3.656296014785767,3.656319379806519,8.920229106479383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7275390625,0.0,1505.4471435546875,1895.4371337890625,0.0,3157.392822265625,0.9013245701789856,1.0,0.0,3.0,1.0,0.0
17845320,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8790745735168457,0.4414109885692596,0.3984673619270324,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9739019870758056,0.5895442962646484,0.5578303337097168,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8698512315750122,0.4282668530941009,0.3003941774368286,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8451839685440063,0.3916049301624298,0.3724936842918396,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7008533477783203,0.2187016904354095,0.9950196743011476,285.0465087890625,284.95001220703125,300.9741516113281,294.1976013183594,298.3909606933594,297.23699951171875,285.048583984375,1.0,0.5972608327865601,0.4127816259860992,0.4127816259860992,1.0,1.0,-3.151015043258667,0.9706781506538392,2.1803367137908936,0.2607648074626922,0.9847308397293092,0.9847308397293092,0.0,165.7808380126953,177.0,58083.96484375,0.0,2673.236328125,1.0,279.4428100585937,283.2367248535156,297.1767883300781,300.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,31365.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736869692802429,1.0,0.0,0.0,3.656296014785767,3.656319379806519,8.920229106479383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7275390625,0.0,1505.4471435546875,1895.4371337890625,0.0,3157.392822265625,0.9013245701789856,1.0,0.0,3.0,1.0,0.0
17845380,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8797165751457214,0.4421071112155914,0.3998167812824249,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9757452607154846,0.5931412577629089,0.5619110465049744,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8722243905067444,0.431620717048645,0.3032118380069732,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.847057580947876,0.3942005038261413,0.3755495846271515,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7041618227958679,0.2214219719171524,1.009613275527954,284.91815185546875,284.95001220703125,300.9961853027344,294.1873779296875,298.40936279296875,297.25360107421875,284.918701171875,1.0,0.6021608114242554,0.4122659265995025,0.4122659265995025,1.0,1.0,-3.1821746826171875,0.9804807901382446,2.2016940116882324,0.2638377249240875,0.9068583846092224,0.9068583846092224,0.0,167.33645629882812,180.0,59718.51171875,0.0,2744.045166015625,1.0,279.156982421875,283.0736389160156,297.2242736816406,301.09722900390625,293.1499938964844,293.1499938964844,278.8500061035156,35098.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845006823539734,1.0,0.0,0.0,3.6446645259857178,3.644688129425049,8.863564175953798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.416015625,0.0,1520.50439453125,1895.4371337890625,0.0,3258.743408203125,0.902986705303192,1.0,0.0,3.0,1.0,0.0
17845440,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8797165751457214,0.4421071112155914,0.3998167812824249,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9757452607154846,0.5931412577629089,0.5619110465049744,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8722243905067444,0.431620717048645,0.3032118380069732,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.847057580947876,0.3942005038261413,0.3755495846271515,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7041618227958679,0.2214219719171524,1.009613275527954,284.91815185546875,284.95001220703125,300.9961853027344,294.1873779296875,298.40936279296875,297.25360107421875,284.918701171875,1.0,0.6021608114242554,0.4122659265995025,0.4122659265995025,1.0,1.0,-3.1821746826171875,0.9804807901382446,2.2016940116882324,0.2638377249240875,0.9068583846092224,0.9068583846092224,0.0,167.33645629882812,180.0,59718.51171875,0.0,2744.045166015625,1.0,279.156982421875,283.0736389160156,297.2242736816406,301.09722900390625,293.1499938964844,293.1499938964844,278.8500061035156,35098.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845006823539734,1.0,0.0,0.0,3.6446645259857178,3.644688129425049,8.863564175953798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.416015625,0.0,1520.50439453125,1895.4371337890625,0.0,3258.743408203125,0.902986705303192,1.0,0.0,3.0,1.0,0.0
17845500,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8774247765541077,0.4417355954647064,0.3997462093830108,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.974152445793152,0.5941988825798035,0.5631851553916931,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8708810210227966,0.4326214492321014,0.3040990829467773,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.845639705657959,0.3948265314102173,0.3763980865478515,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7034072279930115,0.2221740186214447,1.0141295194625854,284.8102111816406,284.95001220703125,301.0064697265625,294.1817932128906,298.4126281738281,297.254150390625,284.807373046875,1.0,0.6043773293495178,0.4120080769062042,0.4120080769062042,1.0,1.0,-3.1911470890045166,0.983005702495575,2.208141326904297,0.2644188106060028,0.8075295686721802,0.8075295686721802,0.0,169.24465942382812,180.0,60714.63671875,0.0,2772.6142578125,1.0,278.900634765625,282.9420166015625,297.2399597167969,301.249267578125,293.1499938964844,293.1499938964844,278.8500061035156,42006.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891487717628479,1.0,0.0,0.0,3.597995042800904,3.598019599914551,8.638024269203015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.669921875,0.0,1520.3756103515625,1895.4371337890625,0.0,3324.11767578125,0.9005363583564758,1.0,0.0,3.0,1.0,0.0
17845560,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8742986917495728,0.4412427842617035,0.3993720114231109,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9716928601264954,0.5950782299041748,0.5641103982925415,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.868708610534668,0.4334622919559479,0.3047573566436767,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8434380292892456,0.3952509760856628,0.3769286870956421,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7017768025398254,0.2226859927177429,1.0172147750854492,284.8291931152344,284.95001220703125,301.0162048339844,294.1759033203125,298.4131774902344,297.2525939941406,284.8319396972656,1.0,0.6063641309738159,0.411426842212677,0.411426842212677,1.0,1.0,-3.19695258140564,0.98358952999115,2.2133629322052,0.2637276649475097,0.7751897573471069,0.7751897573471069,0.0,171.48153686523438,183.0,60542.39453125,0.0,2796.654052734375,1.0,278.858154296875,282.9599609375,297.2087707519531,301.1588134765625,293.1499938964844,293.1499938964844,279.1499938964844,49474.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936561942100525,1.0,0.0,0.0,3.524547576904297,3.5245728492736816,8.288960771096754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8994140625,0.0,1495.37646484375,1895.4371337890625,0.0,3344.382568359375,0.894039511680603,1.0,0.0,3.0,1.0,0.0
17845620,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8703942894935608,0.4417336881160736,0.3995507955551147,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.968814730644226,0.598087728023529,0.5667060017585754,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8664323687553406,0.4362563788890838,0.306555688381195,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8407952189445496,0.3969014883041382,0.3783686459064483,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6998211145401001,0.2239858210086822,1.0231828689575195,284.9871520996094,284.95001220703125,301.0342102050781,294.1632385253906,298.4208679199219,297.2597351074219,284.9885559082031,1.0,0.6102011799812317,0.4102643728256225,0.4102643728256225,1.0,1.0,-3.211350202560425,0.9856321215629578,2.2257180213928223,0.2623959481716156,0.870891809463501,0.870891809463501,0.0,174.99374389648438,186.0,59718.68359375,0.0,2845.483154296875,1.0,279.1412048339844,283.1302185058594,297.14288330078125,300.9620666503906,293.1499938964844,293.1499938964844,279.45001220703125,37915.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885828971862793,1.0,0.0,0.0,3.5757856369018555,3.5758092403411865,8.531712865078589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.359375,0.0,1466.196533203125,1895.4371337890625,0.0,3271.179931640625,0.8911046981811523,1.0,0.0,3.0,1.0,0.0
17845680,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8703942894935608,0.4417336881160736,0.3995507955551147,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.968814730644226,0.598087728023529,0.5667060017585754,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8664323687553406,0.4362563788890838,0.306555688381195,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8407952189445496,0.3969014883041382,0.3783686459064483,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6998211145401001,0.2239858210086822,1.0231828689575195,284.9871520996094,284.95001220703125,301.0342102050781,294.1632385253906,298.4208679199219,297.2597351074219,284.9885559082031,1.0,0.6102011799812317,0.4102643728256225,0.4102643728256225,1.0,1.0,-3.211350202560425,0.9856321215629578,2.2257180213928223,0.2623959481716156,0.870891809463501,0.870891809463501,0.0,174.99374389648438,186.0,59718.68359375,0.0,2845.483154296875,1.0,279.1412048339844,283.1302185058594,297.14288330078125,300.9620666503906,293.1499938964844,293.1499938964844,279.45001220703125,37915.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885828971862793,1.0,0.0,0.0,3.5757856369018555,3.5758092403411865,8.531712865078589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.359375,0.0,1466.196533203125,1895.4371337890625,0.0,3271.179931640625,0.8911046981811523,1.0,0.0,3.0,1.0,0.0
17845740,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8691234588623047,0.4423778355121612,0.4000227749347687,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.9680653214454652,0.6001254916191101,0.5685133934020996,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8660096526145935,0.4381527304649353,0.3078064322471618,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8400706648826599,0.3980987071990967,0.3794297873973846,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.6993566751480103,0.2248339504003524,1.0269370079040527,285.12042236328125,284.95001220703125,301.0434265136719,294.1556091308594,298.4269104003906,297.2664489746094,285.12469482421875,1.0,0.6124062538146973,0.4096133708953857,0.4096133708953857,1.0,1.0,-3.221381664276123,0.9874606132507324,2.23392105102539,0.2619114518165588,0.998067021369934,0.998067021369934,0.0,176.6110076904297,186.0,58861.59765625,0.0,2875.17626953125,1.0,279.40838623046875,283.2806396484375,297.1147155761719,300.8216857910156,293.1499938964844,293.1499938964844,279.45001220703125,30982.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801030516624451,1.0,0.0,0.0,3.623098850250244,3.623121738433838,8.758982517065306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4658203125,0.0,1466.1785888671875,1895.4371337890625,0.0,3217.54638671875,0.8935361504554749,1.0,0.0,3.0,1.0,0.0
17845800,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8685658574104309,0.4429760873317718,0.400588721036911,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.967908501625061,0.6018256545066833,0.5701296329498291,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8660935759544373,0.4397417902946472,0.308922678232193,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8398765325546265,0.3991347253322601,0.3804158866405487,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.6993308663368225,0.2255551069974899,1.0302542448043823,285.1467590332031,284.95001220703125,301.0502624511719,294.1493835449219,298.4322204589844,297.27264404296875,285.148193359375,1.0,0.6142116785049438,0.4091018736362457,0.4091018736362457,1.0,1.0,-3.2305209636688232,0.9893342852592468,2.241186618804932,0.2616964280605316,1.0,1.0,0.0,177.7221221923828,189.0,58883.21875,0.0,2900.37451171875,1.0,279.44189453125,283.3044738769531,297.1292724609375,300.8827819824219,293.1499938964844,293.1499938964844,279.1499938964844,29863.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794167637825012,1.0,0.0,0.0,3.640858411788941,3.640881299972534,8.845061643114605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.79296875,0.0,1477.2249755859375,1895.4371337890625,0.0,3211.1142578125,0.8960157036781311,1.0,0.0,3.0,1.0,0.0
17845860,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8650512099266052,0.4426248371601105,0.4008956849575043,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9653010964393616,0.6041147708892822,0.5728890895843506,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8642167448997498,0.4420221149921417,0.3109041154384613,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8376280069351196,0.4004126191139221,0.3820860087871551,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6975469589233398,0.2265029549598693,1.036157250404358,284.9790344238281,284.95001220703125,301.0643920898437,294.1343688964844,298.43426513671875,297.272216796875,284.97802734375,1.0,0.6180782914161682,0.4082447290420532,0.4082447290420532,1.0,1.0,-3.2457103729248047,0.9923712015151978,2.2533392906188965,0.2614369690418243,0.9875320196151732,0.9875320196151732,0.0,181.2386169433593,192.0,60431.98828125,0.0,2951.773681640625,1.0,279.156494140625,283.10772705078125,297.1727905273437,301.0946960449219,293.1499938964844,293.1499938964844,278.8500061035156,30581.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905324935913086,1.0,0.0,0.0,3.657941102981568,3.65796422958374,8.928257670959283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.455078125,0.0,1501.390625,1895.4371337890625,0.0,3315.187255859375,0.9007108211517334,1.0,0.0,3.0,1.0,0.0
17845920,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8650512099266052,0.4426248371601105,0.4008956849575043,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9653010964393616,0.6041147708892822,0.5728890895843506,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8642167448997498,0.4420221149921417,0.3109041154384613,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8376280069351196,0.4004126191139221,0.3820860087871551,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6975469589233398,0.2265029549598693,1.036157250404358,284.9790344238281,284.95001220703125,301.0643920898437,294.1343688964844,298.43426513671875,297.272216796875,284.97802734375,1.0,0.6180782914161682,0.4082447290420532,0.4082447290420532,1.0,1.0,-3.2457103729248047,0.9923712015151978,2.2533392906188965,0.2614369690418243,0.9875320196151732,0.9875320196151732,0.0,181.2386169433593,192.0,60431.98828125,0.0,2951.773681640625,1.0,279.156494140625,283.10772705078125,297.1727905273437,301.0946960449219,293.1499938964844,293.1499938964844,278.8500061035156,30581.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905324935913086,1.0,0.0,0.0,3.657941102981568,3.65796422958374,8.928257670959283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.455078125,0.0,1501.390625,1895.4371337890625,0.0,3315.187255859375,0.9007108211517334,1.0,0.0,3.0,1.0,0.0
17845980,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.858831524848938,0.4409776329994201,0.3997631669044494,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.959743320941925,0.6050310730934143,0.5741353034973145,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8597590923309326,0.4431577324867248,0.3119488656520843,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.833042323589325,0.4006107449531555,0.3826293051242828,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.6933538913726807,0.2266245186328888,1.0382670164108276,284.8291320800781,284.95001220703125,301.0766906738281,294.1182556152344,298.4267883300781,297.2596130371094,284.8302001953125,1.0,0.6211276650428772,0.4073875844478607,0.4073875844478607,1.0,1.0,-3.2503018379211426,0.9916648864746094,2.258636951446533,0.2597320675849914,0.8374842405319214,0.8374842405319214,0.0,185.7879180908203,195.0,61439.98828125,0.0,2986.74365234375,1.0,278.8574523925781,282.9371032714844,297.1537475585937,301.1616516113281,293.1499938964844,293.1499938964844,279.1499938964844,40484.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000934362411499,1.0,0.0,0.0,3.5982770919799805,3.598301410675049,8.639378847874468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.765625,0.0,1509.4610595703125,1895.4371337890625,0.0,3404.455322265625,0.8989924788475037,1.0,0.0,3.0,1.0,0.0
17846040,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.858831524848938,0.4409776329994201,0.3997631669044494,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.959743320941925,0.6050310730934143,0.5741353034973145,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8597590923309326,0.4431577324867248,0.3119488656520843,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.833042323589325,0.4006107449531555,0.3826293051242828,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.6933538913726807,0.2266245186328888,1.0382670164108276,284.8291320800781,284.95001220703125,301.0766906738281,294.1182556152344,298.4267883300781,297.2596130371094,284.8302001953125,1.0,0.6211276650428772,0.4073875844478607,0.4073875844478607,1.0,1.0,-3.2503018379211426,0.9916648864746094,2.258636951446533,0.2597320675849914,0.8374842405319214,0.8374842405319214,0.0,185.7879180908203,195.0,61439.98828125,0.0,2986.74365234375,1.0,278.8574523925781,282.9371032714844,297.1537475585937,301.1616516113281,293.1499938964844,293.1499938964844,279.1499938964844,40484.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000934362411499,1.0,0.0,0.0,3.5982770919799805,3.598301410675049,8.639378847874468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.765625,0.0,1509.4610595703125,1895.4371337890625,0.0,3404.455322265625,0.8989924788475037,1.0,0.0,3.0,1.0,0.0
17846100,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.856230616569519,0.4407540559768677,0.399290531873703,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9573944807052612,0.6059737205505371,0.5747758746147156,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8579742908477783,0.4441662728786468,0.3124951422214508,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8311092853546143,0.4010050296783447,0.3828621208667755,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6915073990821838,0.2268003821372985,1.038874626159668,284.9573059082031,284.95001220703125,301.0821228027344,294.1097717285156,298.4259338378906,297.2577209472656,284.9623718261719,1.0,0.622455894947052,0.4069590270519256,0.4069590270519256,1.0,1.0,-3.252164602279663,0.99116313457489,2.2610013484954834,0.2586967051029205,0.9028067588806152,0.9028067588806152,0.0,187.7617950439453,195.0,60434.234375,0.0,3001.680419921875,1.0,279.1007385253906,283.0841979980469,297.08624267578125,300.92120361328125,293.1499938964844,293.1499938964844,279.1499938964844,36742.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894553005695343,1.0,0.0,0.0,3.614287853240967,3.614311695098877,8.716432944311236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.8544921875,0.0,1499.29931640625,1895.4371337890625,0.0,3352.759765625,0.8984295725822449,1.0,0.0,3.0,1.0,0.0
